time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,0.0001075797190424,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,0.0001472727890359,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068420410156,0.0,0.0,8.367333794012666e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058959960937,0.0,0.0,0.0001132866746047,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053161621094,0.0,0.0,0.0005373782478272,285.5965576171875,294.1499938964844,300.95001220703125,297.2680969238281,300.7128295898437,300.96014404296875,285.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462972033768,2.2972175273139328e-08,0.0011462741531431,-0.0591459944844245,0.0,0.0,0.0,-0.0162010602653026,60.0,25.091636657714844,0.0,-8.95889726848509e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,0.0001075797190424,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,0.0001472727890359,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068420410156,0.0,0.0,8.367333794012666e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058959960937,0.0,0.0,0.0001132866746047,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053161621094,0.0,0.0,0.0005373782478272,285.5965576171875,294.1499938964844,300.95001220703125,297.2680969238281,300.7128295898437,300.96014404296875,285.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462972033768,2.2972175273139328e-08,0.0011462741531431,-0.0591459944844245,0.0,0.0,0.0,-0.0162010602653026,60.0,25.091636657714844,0.0,-8.95889726848509e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.604248046875,0.0,0.0,0.0001077291526598,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60211181640625,0.0,0.0,0.0001474773598602,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,8.378956408705562e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,0.000113444039016,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,0.0005381247610785,285.59210205078125,294.1499938964844,300.9402770996094,297.2591247558594,300.7173767089844,300.9500427246094,285.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478890664875,2.3158309048199044e-08,0.0011478658998385,-0.0596312209963798,0.0,0.0,0.0,-0.0162933338433504,60.0,25.02985000610352,0.0,-8.983792554317915e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.604248046875,0.0,0.0,0.0001077291526598,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60211181640625,0.0,0.0,0.0001474773598602,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,8.378956408705562e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,0.000113444039016,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,0.0005381247610785,285.59210205078125,294.1499938964844,300.9402770996094,297.2591247558594,300.7173767089844,300.9500427246094,285.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478890664875,2.3158309048199044e-08,0.0011478658998385,-0.0596312209963798,0.0,0.0,0.0,-0.0162933338433504,60.0,25.02985000610352,0.0,-8.983792554317915e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,0.0001079074427252,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990600585937,0.0,0.0,0.0001477214245824,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,8.392822201130912e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,0.0001136317805503,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,0.0005390153964981,285.58795166015625,294.1499938964844,300.9326477050781,297.2520751953125,300.7216796875,300.9412841796875,285.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497879168018,2.3380392732974545e-08,0.0011497645173221,-0.060210108757019,0.0,0.0,0.0,-0.016403429210186,60.0,24.98221969604492,0.0,-9.013540847035985e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,0.0001079074427252,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990600585937,0.0,0.0,0.0001477214245824,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,8.392822201130912e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,0.0001136317805503,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,0.0005390153964981,285.58795166015625,294.1499938964844,300.9326477050781,297.2520751953125,300.7216796875,300.9412841796875,285.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497879168018,2.3380392732974545e-08,0.0011497645173221,-0.060210108757019,0.0,0.0,0.0,-0.016403429210186,60.0,24.98221969604492,0.0,-9.013540847035985e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0001080066649592,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,0.0001478572521591,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,8.400539809372276e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,0.0001137362705776,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975341796875,0.0,0.0,0.0005395110929384,285.58599853515625,294.1499938964844,300.9295349121094,297.24920654296875,300.7237548828125,300.9376220703125,285.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508456664159,2.350399874728737e-08,0.0011508221505209,-0.0605322793126106,0.0,0.0,0.0,-0.0164647102355957,60.0,24.963552474975582,0.0,-9.030119230146738e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.0001081078298739,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,0.0001479957427363,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975646972656,0.0,0.0,8.408408029936254e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.0,0.0,0.000113842797873,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960998535156,0.0,0.0,0.0005400164518505,285.5841064453125,294.1499938964844,300.9268798828125,297.24676513671875,300.72576904296875,300.9341735839844,285.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519234394654,2.36300259359723e-08,0.0011518998071551,-0.060860738158226,0.0,0.0,0.0,-0.0165271870791912,60.0,24.946475982666016,0.0,-9.047037963227925e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,0.0001083239549188,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,0.0001482916122768,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,8.42521694721654e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,0.0001140703825512,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,0.0005410960875451,285.5804443359375,294.1499938964844,300.9228820800781,297.2431030273437,300.7297668457031,300.92840576171875,285.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542245047166,2.3899261236692844e-08,0.0011542005231603,-0.0615623742341995,0.0,0.0,0.0,-0.016660651192069,60.0,24.91826629638672,0.0,-9.083234431273013e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,0.0001083239549188,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,0.0001482916122768,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,8.42521694721654e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,0.0001140703825512,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,0.0005410960875451,285.5804443359375,294.1499938964844,300.9228820800781,297.2431030273437,300.7297668457031,300.92840576171875,285.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542245047166,2.3899261236692844e-08,0.0011542005231603,-0.0615623742341995,0.0,0.0,0.0,-0.016660651192069,60.0,24.91826629638672,0.0,-9.083234431273013e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,0.0001085583426174,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909118652344,0.0,0.0,0.0001486124820075,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,8.443447586614639e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,0.0001143172121373,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908508300781,0.0,0.0,0.0005422669346444,285.5771484375,294.1499938964844,300.9205017089844,297.24090576171875,300.73358154296875,300.9246826171875,285.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567212641239,2.4191265879380808e-08,0.0011566970497369,-0.0623232498764991,0.0,0.0,0.0,-0.0168054085224866,60.0,24.90090751647949,0.0,-9.122574340381109e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,0.0001085583426174,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909118652344,0.0,0.0,0.0001486124820075,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,8.443447586614639e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,0.0001143172121373,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908508300781,0.0,0.0,0.0005422669346444,285.5771484375,294.1499938964844,300.9205017089844,297.24090576171875,300.73358154296875,300.9246826171875,285.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567212641239,2.4191265879380808e-08,0.0011566970497369,-0.0623232498764991,0.0,0.0,0.0,-0.0168054085224866,60.0,24.90090751647949,0.0,-9.122574340381109e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,0.0001088010030798,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,0.0001489446731284,299.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,8.462320693070069e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,0.0001145727437688,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,0.0005434791673906,285.5740661621094,294.1499938964844,300.9195861816406,297.24005126953125,300.73736572265625,300.9222717285156,286.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593056842684,2.449357872080781e-08,0.0011592812370508,-0.0631108656525611,0.0,0.0,0.0,-0.0169552732259035,60.0,24.889793395996094,0.0,-9.163392178379581e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,0.0001088010030798,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,0.0001489446731284,299.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,8.462320693070069e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,0.0001145727437688,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,0.0005434791673906,285.5740661621094,294.1499938964844,300.9195861816406,297.24005126953125,300.73736572265625,300.9222717285156,286.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593056842684,2.449357872080781e-08,0.0011592812370508,-0.0631108656525611,0.0,0.0,0.0,-0.0169552732259035,60.0,24.889793395996094,0.0,-9.163392178379581e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,0.0001090515652322,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0001492876763222,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,8.481808617943898e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,0.0001148365990957,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,0.0005447308067232,285.5713195800781,294.1499938964844,300.91998291015625,297.2403869628906,300.7410583496094,300.9215393066406,286.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619753204286,2.4805739684552464e-08,0.0011619504075497,-0.0639240220189094,0.0,0.0,0.0,-0.0171100236475467,60.0,24.88644027709961,0.0,-9.205635365105993e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,0.0001090515652322,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0001492876763222,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,8.481808617943898e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,0.0001148365990957,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,0.0005447308067232,285.5713195800781,294.1499938964844,300.91998291015625,297.2403869628906,300.7410583496094,300.9215393066406,286.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619753204286,2.4805739684552464e-08,0.0011619504075497,-0.0639240220189094,0.0,0.0,0.0,-0.0171100236475467,60.0,24.88644027709961,0.0,-9.205635365105993e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873718261719,0.0,0.0,0.0001091776066459,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,0.0001494602183811,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,8.491611515637487e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,0.0001149693198385,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853576660156,0.0,0.0,0.0005453604389913,285.5700988769531,294.1499938964844,300.9206237792969,297.2409973144531,300.7428894042969,300.9217834472656,286.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633181711658,2.4962762523728088e-08,0.001163293258287,-0.0643330141901969,0.0,0.0,0.0,-0.0171878691762685,60.0,24.887182235717773,0.0,-9.226921093841157e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,0.0001093033861252,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.000149632411194,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,8.501394768245518e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,0.0001151017786469,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,0.0005459887324832,285.5689392089844,294.1499938964844,300.9215393066406,297.2418212890625,300.7447204589844,300.9223022460937,286.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646578786894,2.51194691713863e-08,0.0011646327329799,-0.0647411420941352,0.0,0.0,0.0,-0.0172655526548624,60.0,24.889005661010746,0.0,-9.248188348465193e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58465576171875,0.0,0.0,0.0001095536572393,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,0.0001499750214861,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,8.520860137650743e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0001153653283836,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58270263671875,0.0,0.0,0.0005472389748319,285.5668029785156,294.1499938964844,300.9241027832031,297.24420166015625,300.7483825683594,300.92388916015625,286.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673235567286,2.5431273087406225e-08,0.0011672981781885,-0.0655531212687492,0.0,0.0,0.0,-0.0174201223999261,60.0,24.89434814453125,0.0,-9.290577196452433e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58465576171875,0.0,0.0,0.0001095536572393,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,0.0001499750214861,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,8.520860137650743e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0001153653283836,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58270263671875,0.0,0.0,0.0005472389748319,285.5668029785156,294.1499938964844,300.9241027832031,297.24420166015625,300.7483825683594,300.92388916015625,286.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673235567286,2.5431273087406225e-08,0.0011672981781885,-0.0655531212687492,0.0,0.0,0.0,-0.0174201223999261,60.0,24.89434814453125,0.0,-9.290577196452433e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830383300781,0.0,0.0,0.0001098014981835,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811462402344,0.0,0.0,0.0001503142993897,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823974609375,0.0,0.0,8.540135604562238e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,0.0001156263097072,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58111572265625,0.0,0.0,0.0005484769935719,285.5648498535156,294.1499938964844,300.9275207519531,297.24737548828125,300.7520751953125,300.92633056640625,286.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699642054736,2.5740041209587616e-08,0.0011699384776875,-0.0663570687174797,0.0,0.0,0.0,-0.0175731927156448,60.0,24.901880264282227,0.0,-9.332649142379525e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830383300781,0.0,0.0,0.0001098014981835,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811462402344,0.0,0.0,0.0001503142993897,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823974609375,0.0,0.0,8.540135604562238e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,0.0001156263097072,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58111572265625,0.0,0.0,0.0005484769935719,285.5648498535156,294.1499938964844,300.9275207519531,297.24737548828125,300.7520751953125,300.92633056640625,286.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699642054736,2.5740041209587616e-08,0.0011699384776875,-0.0663570687174797,0.0,0.0,0.0,-0.0175731927156448,60.0,24.901880264282227,0.0,-9.332649142379525e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,0.000110034859972,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,0.0001506337575847,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810546875,0.0,0.0,8.55828620842658e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,0.0001158720478997,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,0.0005496427766047,285.56329345703125,294.1499938964844,300.93170166015625,297.2511901855469,300.7557678222656,300.9299011230469,286.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724496725946,2.6030772204421737e-08,0.0011724235955625,-0.0671139359474182,0.0,0.0,0.0,-0.0177173167467117,60.0,24.91164207458496,0.0,-9.372350007197384e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,0.000110034859972,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,0.0001506337575847,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810546875,0.0,0.0,8.55828620842658e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,0.0001158720478997,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,0.0005496427766047,285.56329345703125,294.1499938964844,300.93170166015625,297.2511901855469,300.7557678222656,300.9299011230469,286.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724496725946,2.6030772204421737e-08,0.0011724235955625,-0.0671139359474182,0.0,0.0,0.0,-0.0177173167467117,60.0,24.91164207458496,0.0,-9.372350007197384e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,0.0001102691312553,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785217285156,0.0,0.0,0.0001509544672444,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797424316406,0.0,0.0,8.576506661484018e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789489746094,0.0,0.0,0.0001161187465186,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,0.0005508130416274,285.561767578125,294.1499938964844,300.9364013671875,297.25555419921875,300.7594909667969,300.9335327148437,286.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174947945401,2.6322643620346763e-08,0.0011749216355383,-0.0678736567497253,0.0,0.0,0.0,-0.01786202006042,60.0,24.92154312133789,0.0,-9.412290324917197e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,0.0001102691312553,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785217285156,0.0,0.0,0.0001509544672444,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797424316406,0.0,0.0,8.576506661484018e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789489746094,0.0,0.0,0.0001161187465186,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,0.0005508130416274,285.561767578125,294.1499938964844,300.9364013671875,297.25555419921875,300.7594909667969,300.9335327148437,286.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174947945401,2.6322643620346763e-08,0.0011749216355383,-0.0678736567497253,0.0,0.0,0.0,-0.01786202006042,60.0,24.92154312133789,0.0,-9.412290324917197e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,0.00011037166405,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,0.0001510948204668,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57916259765625,0.0,0.0,8.584481838624924e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0001162267217296,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,0.0005513252690434,285.5611572265625,294.1499938964844,300.9389343261719,297.25787353515625,300.7613830566406,300.9357604980469,286.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760385241359,2.6450377887954346e-08,0.0011760120978578,-0.06820610165596,0.0,0.0,0.0,-0.0179253350943326,60.0,24.92606735229492,0.0,-9.429796676840853e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792541503906,0.0,0.0,0.0001104759794543,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,0.0001512376329628,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,8.592594531364739e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,0.0001163365668617,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,0.0005518463440239,285.5606384277344,294.1499938964844,300.9415588378906,297.2602844238281,300.7632751464844,300.93817138671875,286.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771480785682,2.65803326016112e-08,0.0011771214194595,-0.0685443133115768,0.0,0.0,0.0,-0.0179897490888834,60.0,24.9309024810791,0.0,-9.447624194081072e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0001106764175347,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,0.0001515120238764,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777282714844,0.0,0.0,8.60818472574465e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769958496094,0.0,0.0,0.0001165476423921,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765075683594,0.0,0.0,0.0005528476322069,285.5596923828125,294.1499938964844,300.9469909667969,297.2652893066406,300.7670593261719,300.9431457519531,286.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792848818004,2.68300492933804e-08,0.0011792581062763,-0.0691941305994987,0.0,0.0,0.0,-0.0181135516613721,60.0,24.940183639526367,0.0,-9.481927776278098e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0001106764175347,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,0.0001515120238764,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777282714844,0.0,0.0,8.60818472574465e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769958496094,0.0,0.0,0.0001165476423921,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765075683594,0.0,0.0,0.0005528476322069,285.5596923828125,294.1499938964844,300.9469909667969,297.2652893066406,300.7670593261719,300.9431457519531,286.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792848818004,2.68300492933804e-08,0.0011792581062763,-0.0691941305994987,0.0,0.0,0.0,-0.0181135516613721,60.0,24.940183639526367,0.0,-9.481927776278098e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,0.0001108368014683,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,0.0001517315831733,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,8.620658627478406e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766906738281,0.0,0.0,0.0001167165319202,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.0005536488606594,285.55963134765625,294.1499938964844,300.9525146484375,297.2704162597656,300.77099609375,300.94842529296875,286.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011809922289103,2.7029839699821423e-08,0.0011809652205556,-0.0697139650583267,0.0,0.0,0.0,-0.0182125903666019,60.0,24.945274353027344,0.0,-9.509417964181921e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,0.0001108368014683,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,0.0001517315831733,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,8.620658627478406e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766906738281,0.0,0.0,0.0001167165319202,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.0005536488606594,285.55963134765625,294.1499938964844,300.9525146484375,297.2704162597656,300.77099609375,300.94842529296875,286.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011809922289103,2.7029839699821423e-08,0.0011809652205556,-0.0697139650583267,0.0,0.0,0.0,-0.0182125903666019,60.0,24.945274353027344,0.0,-9.509417964181921e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,0.0001110143202822,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.575927734375,0.0,0.0,0.0001519745856057,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770874023437,0.0,0.0,8.634464757051319e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57635498046875,0.0,0.0,0.0001169034658232,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,0.0005545355961658,285.5594787597656,294.1499938964844,300.9580383300781,297.2755126953125,300.77490234375,300.95361328125,286.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828877031803,2.72509890208994e-08,0.001182860461995,-0.0702893063426017,0.0,0.0,0.0,-0.0183222442865371,60.0,24.95263290405273,0.0,-9.539892431575937e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,0.0001110143202822,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.575927734375,0.0,0.0,0.0001519745856057,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770874023437,0.0,0.0,8.634464757051319e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57635498046875,0.0,0.0,0.0001169034658232,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,0.0005545355961658,285.5594787597656,294.1499938964844,300.9580383300781,297.2755126953125,300.77490234375,300.95361328125,286.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828877031803,2.72509890208994e-08,0.001182860461995,-0.0702893063426017,0.0,0.0,0.0,-0.0183222442865371,60.0,24.95263290405273,0.0,-9.539892431575937e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.0,0.0,0.0001111719539039,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,0.0001521903905086,299.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,8.64672547322698e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760192871094,0.0,0.0,0.0001170694667962,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755615234375,0.0,0.0,0.0005553231458179,285.5593566894531,294.1499938964844,300.9634094238281,297.28045654296875,300.77880859375,300.9589233398437,286.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845653643831,2.744736526949509e-08,0.0011845378903672,-0.0708001479506492,0.0,0.0,0.0,-0.0184195879846811,60.0,24.95741081237793,0.0,-9.566994663146033e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.0,0.0,0.0001111719539039,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,0.0001521903905086,299.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,8.64672547322698e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760192871094,0.0,0.0,0.0001170694667962,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755615234375,0.0,0.0,0.0005553231458179,285.5593566894531,294.1499938964844,300.9634094238281,297.28045654296875,300.77880859375,300.9589233398437,286.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845653643831,2.744736526949509e-08,0.0011845378903672,-0.0708001479506492,0.0,0.0,0.0,-0.0184195879846811,60.0,24.95741081237793,0.0,-9.566994663146033e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,0.0001112378377001,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,0.0001522805832792,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,8.651849202578887e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57598876953125,0.0,0.0,0.000117138843052,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.0005556522519327,285.5594787597656,294.1499938964844,300.9659729003906,297.2828063964844,300.7807922363281,300.96142578125,286.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852633906528,2.7529424073691192e-08,0.0011852359166368,-0.0710135996341705,0.0,0.0,0.0,-0.0184602495282888,60.0,24.95719337463379,0.0,-9.578332083037824e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,0.0001113076796173,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,0.0001523761893622,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,8.657282160129398e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.575927734375,0.0,0.0,0.0001172123884316,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,0.0005560011486522,285.5595397949219,294.1499938964844,300.96844482421875,297.2850952148437,300.78277587890625,300.9640197753906,286.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860071681439,2.7616428255328174e-08,0.0011859795777127,-0.0712398961186409,0.0,0.0,0.0,-0.0185033809393644,60.0,24.95781517028809,0.0,-9.590358729383297e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57720947265625,0.0,0.0,0.0001114352926379,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755615234375,0.0,0.0,0.0001525508851045,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,8.667206566315144e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,0.0001173467680928,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,0.0005566386389546,285.5599365234375,294.1499938964844,300.9730224609375,297.289306640625,300.7867126464844,300.9688415527344,286.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873673647642,2.7775385547101905e-08,0.0011873395415022,-0.0716533213853836,0.0,0.0,0.0,-0.018582185730338,60.0,24.956058502197266,0.0,-9.612351448140545e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
