time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57720947265625,0.0,0.0,0.0001114352926379,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755615234375,0.0,0.0,0.0001525508851045,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,8.667206566315144e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,0.0001173467680928,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,0.0005566386389546,285.5599365234375,294.1499938964844,300.9730224609375,297.289306640625,300.7867126464844,300.9688415527344,286.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873673647642,2.7775385547101905e-08,0.0011873395415022,-0.0716533213853836,0.0,0.0,0.0,-0.018582185730338,60.0,24.956058502197266,0.0,-9.612351448140545e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,0.0001115530540118,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,0.0001527120912214,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,8.676365541759878e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.0001174707795144,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,0.0005572269437834,285.56060791015625,294.1499938964844,300.9769592285156,297.2929382324219,300.7906799316406,300.9730224609375,286.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886204592883,2.792206821311538e-08,0.0011885926360264,-0.0720347836613655,0.0,0.0,0.0,-0.0186548959463834,60.0,24.95120048522949,0.0,-9.632667996584132e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,0.0001115530540118,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,0.0001527120912214,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,8.676365541759878e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.0001174707795144,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,0.0005572269437834,285.56060791015625,294.1499938964844,300.9769592285156,297.2929382324219,300.7906799316406,300.9730224609375,286.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886204592883,2.792206821311538e-08,0.0011885926360264,-0.0720347836613655,0.0,0.0,0.0,-0.0186548959463834,60.0,24.95120048522949,0.0,-9.632667996584132e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,0.0001116679195547,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,0.0001528693392174,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,8.685299690114334e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,0.0001175917350337,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761413574219,0.0,0.0,0.0005578007549047,285.5614624023437,294.1499938964844,300.98016357421875,297.2958679199219,300.79461669921875,300.9767761230469,286.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898451484739,2.8065139545674362e-08,0.0011898170923814,-0.0724068284034729,0.0,0.0,0.0,-0.0187258291989564,60.0,24.94476890563965,0.0,-9.652505639223818e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,0.0001116679195547,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,0.0001528693392174,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,8.685299690114334e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,0.0001175917350337,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761413574219,0.0,0.0,0.0005578007549047,285.5614624023437,294.1499938964844,300.98016357421875,297.2958679199219,300.79461669921875,300.9767761230469,286.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898451484739,2.8065139545674362e-08,0.0011898170923814,-0.0724068284034729,0.0,0.0,0.0,-0.0187258291989564,60.0,24.94476890563965,0.0,-9.652505639223818e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0001117717838496,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768127441406,0.0,0.0,0.0001530115259811,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,8.6933774582576e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,0.0001177011072286,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,0.0005583196179941,285.5626525878906,294.1499938964844,300.982421875,297.2979736328125,300.7984924316406,300.9794006347656,286.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909500462934,2.819450273250368e-08,0.0011909218737855,-0.0727432072162628,0.0,0.0,0.0,-0.0187899526208639,60.0,24.933990478515625,0.0,-9.670459633071005e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0001117717838496,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768127441406,0.0,0.0,0.0001530115259811,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,8.6933774582576e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,0.0001177011072286,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,0.0005583196179941,285.5626525878906,294.1499938964844,300.982421875,297.2979736328125,300.7984924316406,300.9794006347656,286.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909500462934,2.819450273250368e-08,0.0011909218737855,-0.0727432072162628,0.0,0.0,0.0,-0.0187899526208639,60.0,24.933990478515625,0.0,-9.670459633071005e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787353515625,0.0,0.0,0.0001118227664846,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771484375,0.0,0.0,0.0001530813169665,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57818603515625,0.0,0.0,8.69734285515733e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,0.0001177547965198,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,0.0005585743347182,285.56329345703125,294.1499938964844,300.9831848144531,297.2986755371094,300.8004150390625,300.98046875,286.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914926581084,2.825800393679856e-08,0.0011914644856005,-0.0729083120822906,0.0,0.0,0.0,-0.0188214313238859,60.0,24.927886962890625,0.0,-9.67927888950726e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,0.0001118709769798,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,0.0001531473099021,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785827636719,0.0,0.0,8.70109215611592e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.0001178055608761,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,0.0005588151398114,285.5639953613281,294.1499938964844,300.983642578125,297.2991027832031,300.80230712890625,300.9812927246094,286.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920054676011,2.8318051903397645e-08,0.0011919771786779,-0.0730644389986991,0.0,0.0,0.0,-0.0188511945307254,60.0,24.920726776123047,0.0,-9.687622082310557e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.0,0.0001119637163355,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,0.0001532742753624,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794677734375,0.0,0.0,8.708305540494621e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,0.0001179032260552,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0005592784727923,285.5655517578125,294.1499938964844,300.983642578125,297.2991027832031,300.8060913085937,300.9823913574219,286.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929938336834,2.8433559506879653e-08,0.0011929654283449,-0.0733647421002388,0.0,0.0,0.0,-0.0189084596931934,60.0,24.90464782714844,0.0,-9.703681769224205e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.0,0.0001119637163355,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,0.0001532742753624,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794677734375,0.0,0.0,8.708305540494621e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,0.0001179032260552,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0005592784727923,285.5655517578125,294.1499938964844,300.983642578125,297.2991027832031,300.8060913085937,300.9823913574219,286.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929938336834,2.8433559506879653e-08,0.0011929654283449,-0.0733647421002388,0.0,0.0,0.0,-0.0189084596931934,60.0,24.90464782714844,0.0,-9.703681769224205e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,0.0001120458473451,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,0.0001533867034595,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,8.714693103684112e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,0.0001179897080874,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,0.0005596887785941,285.5673828125,294.1499938964844,300.9822998046875,297.2978515625,300.8097229003906,300.9818725585937,286.3757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938684619963,2.8535840357335483e-08,0.0011938399402424,-0.0736306384205818,0.0,0.0,0.0,-0.0189591646194458,60.0,24.883028030395508,0.0,-9.717913229678744e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,0.0001120458473451,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,0.0001533867034595,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,8.714693103684112e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,0.0001179897080874,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,0.0005596887785941,285.5673828125,294.1499938964844,300.9822998046875,297.2978515625,300.8097229003906,300.9818725585937,286.3757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938684619963,2.8535840357335483e-08,0.0011938399402424,-0.0736306384205818,0.0,0.0,0.0,-0.0189591646194458,60.0,24.883028030395508,0.0,-9.717913229678744e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823059082031,0.0,0.0,0.0001121210152632,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,0.0001534896000521,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,8.720539335627109e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811767578125,0.0,0.0,0.0001180688632302,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58074951171875,0.0,0.0,0.0005600642762146,285.56939697265625,294.1499938964844,300.9794311523437,297.29522705078125,300.813232421875,300.980224609375,286.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946689337491,2.8629449033701352e-08,0.00119464029558,-0.0738739818334579,0.0,0.0,0.0,-0.0190055705606937,60.0,24.85770606994629,0.0,-9.73094671508079e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823059082031,0.0,0.0,0.0001121210152632,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,0.0001534896000521,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,8.720539335627109e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811767578125,0.0,0.0,0.0001180688632302,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58074951171875,0.0,0.0,0.0005600642762146,285.56939697265625,294.1499938964844,300.9794311523437,297.29522705078125,300.813232421875,300.980224609375,286.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946689337491,2.8629449033701352e-08,0.00119464029558,-0.0738739818334579,0.0,0.0,0.0,-0.0190055705606937,60.0,24.85770606994629,0.0,-9.73094671508079e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837097167969,0.0,0.0,0.0001121853129006,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5822448730469,0.0,0.0,0.0001535776245873,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,8.725540101295337e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826110839844,0.0,0.0,0.0001181365732918,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58221435546875,0.0,0.0,0.0005603855242952,285.5716857910156,294.1499938964844,300.9749450683594,297.29107666015625,300.8165588378906,300.9767761230469,286.4127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953534558415,2.8709511212809964e-08,0.0011953248176723,-0.0740820989012718,0.0,0.0,0.0,-0.0190452598035335,60.0,24.82636260986328,0.0,-9.742101525489488e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837097167969,0.0,0.0,0.0001121853129006,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5822448730469,0.0,0.0,0.0001535776245873,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,8.725540101295337e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826110839844,0.0,0.0,0.0001181365732918,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58221435546875,0.0,0.0,0.0005603855242952,285.5716857910156,294.1499938964844,300.9749450683594,297.29107666015625,300.8165588378906,300.9767761230469,286.4127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953534558415,2.8709511212809964e-08,0.0011953248176723,-0.0740820989012718,0.0,0.0,0.0,-0.0190452598035335,60.0,24.82636260986328,0.0,-9.742101525489488e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0001122131652664,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830383300781,0.0,0.0,0.0001536157506052,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,8.72770615387708e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0001181659026769,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830078125,0.0,0.0,0.0005605246406048,285.57293701171875,294.1499938964844,300.9720153808594,297.28839111328125,300.818115234375,300.97430419921875,286.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956492671743,2.8744183921958214e-08,0.0011956205125898,-0.0741722285747528,0.0,0.0,0.0,-0.0190624464303255,60.0,24.80820846557617,0.0,-9.746934637178128e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,0.0001122392568504,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838928222656,0.0,0.0,0.0001536514610052,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,8.729734690859914e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,0.0001181933766929,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838317871094,0.0,0.0,0.0005606550257652,285.57421875,294.1499938964844,300.9686279296875,297.2852478027344,300.81964111328125,300.9715270996094,286.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959266848862,2.8776666383123484e-08,0.0011958979303017,-0.0742566585540771,0.0,0.0,0.0,-0.0190785471349954,60.0,24.789012908935547,0.0,-9.751462926033129e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0001122858011513,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58563232421875,0.0,0.0,0.0001537151838419,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,8.733355207368731e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,0.0001182423875434,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,0.0005608875653706,285.576904296875,294.1499938964844,300.9603576660156,297.27764892578125,300.8225402832031,300.96502685546875,286.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964231962338,2.8834611143224723e-08,0.0011963943252339,-0.0744072720408439,0.0,0.0,0.0,-0.0191072765737772,60.0,24.74756622314453,0.0,-9.759543928566929e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0001122858011513,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58563232421875,0.0,0.0,0.0001537151838419,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,8.733355207368731e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,0.0001182423875434,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,0.0005608875653706,285.576904296875,294.1499938964844,300.9603576660156,297.27764892578125,300.8225402832031,300.96502685546875,286.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964231962338,2.8834611143224723e-08,0.0011963943252339,-0.0744072720408439,0.0,0.0,0.0,-0.0191072765737772,60.0,24.74756622314453,0.0,-9.759543928566929e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,0.0001123181064031,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,0.0001537594071123,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,8.735867595532909e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,0.0001182764099212,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875549316406,0.0,0.0,0.000561049033422,285.5798645019531,294.1499938964844,300.95001220703125,297.2680969238281,300.8251342773437,300.9559936523437,286.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967669706791,2.8874811874857187e-08,0.0011967380996793,-0.0745117589831352,0.0,0.0,0.0,-0.0191272068768739,60.0,24.698081970214844,0.0,-9.765152242380284e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,0.0001123181064031,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,0.0001537594071123,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,8.735867595532909e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,0.0001182764099212,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875549316406,0.0,0.0,0.000561049033422,285.5798645019531,294.1499938964844,300.95001220703125,297.2680969238281,300.8251342773437,300.9559936523437,286.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967669706791,2.8874811874857187e-08,0.0011967380996793,-0.0745117589831352,0.0,0.0,0.0,-0.0191272068768739,60.0,24.698081970214844,0.0,-9.765152242380284e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,0.0001123434340115,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,0.0001537940843263,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906066894531,0.0,0.0,8.737837197259068e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,0.0001183030835818,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,0.0005611755768768,285.5830078125,294.1499938964844,300.9363098144531,297.2593994140625,300.827392578125,300.9442749023437,286.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970363557338,2.8906310234333432e-08,0.0011970073683187,-0.0745936259627342,0.0,0.0,0.0,-0.0191428214311599,60.0,24.647537231445312,0.0,-9.769547659743696e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,0.0001123434340115,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,0.0001537940843263,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906066894531,0.0,0.0,8.737837197259068e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,0.0001183030835818,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,0.0005611755768768,285.5830078125,294.1499938964844,300.9363098144531,297.2593994140625,300.827392578125,300.9442749023437,286.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970363557338,2.8906310234333432e-08,0.0011970073683187,-0.0745936259627342,0.0,0.0,0.0,-0.0191428214311599,60.0,24.647537231445312,0.0,-9.769547659743696e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933532714844,0.0,0.0,0.000112362919026,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,0.000153820743435,298.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,8.739352779230103e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0001183236017823,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,0.0005612729582935,285.5863952636719,294.1499938964844,300.9183044433594,297.2543334960937,300.8291931152344,300.92889404296875,286.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972434585914,2.893052908348181e-08,0.0011972145875915,-0.0746565759181976,0.0,0.0,0.0,-0.0191548280417919,60.0,24.600215911865234,0.0,-9.77292842208044e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933532714844,0.0,0.0,0.000112362919026,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,0.000153820743435,298.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,8.739352779230103e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0001183236017823,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,0.0005612729582935,285.5863952636719,294.1499938964844,300.9183044433594,297.2543334960937,300.8291931152344,300.92889404296875,286.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972434585914,2.893052908348181e-08,0.0011972145875915,-0.0746565759181976,0.0,0.0,0.0,-0.0191548280417919,60.0,24.600215911865234,0.0,-9.77292842208044e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59454345703125,0.0,0.0,0.0001123703623306,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932006835937,0.0,0.0,0.0001538309297757,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,8.73993121786043e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,0.0001183314307127,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931701660156,0.0,0.0,0.0005613101529888,285.5881652832031,294.1499938964844,300.90777587890625,297.2530822753906,300.829833984375,300.9193725585937,286.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973222717642,2.893976969176037e-08,0.0011972934007644,-0.0746805891394615,0.0,0.0,0.0,-0.0191594082862138,60.0,24.57905578613281,0.0,-9.774218057145845e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,0.0001123769761761,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,0.0001538399810669,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,8.740445628063753e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,0.0001183383938041,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.0005613432149402,285.59002685546875,294.1499938964844,300.89630126953125,297.2525939941406,300.8303527832031,300.9090881347656,286.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197392353788,2.8947980013072083e-08,0.0011973633663728,-0.0747019276022911,0.0,0.0,0.0,-0.0191634781658649,60.0,24.559125900268555,0.0,-9.775364162578628e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.598388671875,0.0,0.0,0.0001123881665989,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,0.0001538553187856,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,8.74131583259441e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,0.0001183501881314,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970153808594,0.0,0.0,0.0005613991525024,285.59381103515625,294.1499938964844,300.87060546875,297.2538146972656,300.83111572265625,300.8868408203125,286.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975115630775,2.8961874676269872e-08,0.0011974825756624,-0.0747380405664444,0.0,0.0,0.0,-0.0191703680902719,60.0,24.52191734313965,0.0,-9.777303944247252e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.598388671875,0.0,0.0,0.0001123881665989,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,0.0001538553187856,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,8.74131583259441e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,0.0001183501881314,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970153808594,0.0,0.0,0.0005613991525024,285.59381103515625,294.1499938964844,300.87060546875,297.2538146972656,300.83111572265625,300.8868408203125,286.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975115630775,2.8961874676269872e-08,0.0011974825756624,-0.0747380405664444,0.0,0.0,0.0,-0.0191703680902719,60.0,24.52191734313965,0.0,-9.777303944247252e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60113525390625,0.0,0.0,0.0001123946349252,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,0.0001538641663501,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007080078125,0.0,0.0,8.74181860126555e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,0.0001183569911518,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,0.0005614315159618,285.5978088378906,294.1499938964844,300.8414611816406,297.2577514648437,300.8312683105469,300.8606872558594,286.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975800152868,2.8969870058404013e-08,0.0011975510278716,-0.0747588202357292,0.0,0.0,0.0,-0.0191743317991495,60.0,24.490869522094727,0.0,-9.77842020688513e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60113525390625,0.0,0.0,0.0001123946349252,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,0.0001538641663501,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007080078125,0.0,0.0,8.74181860126555e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,0.0001183569911518,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,0.0005614315159618,285.5978088378906,294.1499938964844,300.8414611816406,297.2577514648437,300.8312683105469,300.8606872558594,286.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975800152868,2.8969870058404013e-08,0.0011975510278716,-0.0747588202357292,0.0,0.0,0.0,-0.0191743317991495,60.0,24.490869522094727,0.0,-9.77842020688513e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,0.0001123975016525,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,0.0001538680808153,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,8.742041245568544e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60308837890625,0.0,0.0,0.0001183600106742,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,0.0005614458350464,285.6019897460937,294.1499938964844,300.8092041015625,297.2640991210937,300.8307189941406,300.8311462402344,286.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976100504398,2.8973383692232343e-08,0.0011975810630246,-0.074767954647541,0.0,0.0,0.0,-0.019176073372364,60.0,24.46549224853516,0.0,-9.778910481372804e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,0.0001123975016525,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,0.0001538680808153,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,8.742041245568544e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60308837890625,0.0,0.0,0.0001183600106742,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,0.0005614458350464,285.6019897460937,294.1499938964844,300.8092041015625,297.2640991210937,300.8307189941406,300.8311462402344,286.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976100504398,2.8973383692232343e-08,0.0011975810630246,-0.074767954647541,0.0,0.0,0.0,-0.019176073372364,60.0,24.46549224853516,0.0,-9.778910481372804e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60711669921875,0.0,0.0,0.0001123971305787,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,0.0001538675714982,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.606689453125,0.0,0.0,8.742012869333848e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,0.0001183596250484,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,0.0005614440888166,285.6064147949219,294.1499938964844,300.77410888671875,297.27252197265625,300.8294372558594,300.7984924316406,286.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976056266576,2.8972866772392084e-08,0.0011975766392424,-0.074766606092453,0.0,0.0,0.0,-0.0191758163273334,60.0,24.44525718688965,0.0,-9.778838716556493e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60711669921875,0.0,0.0,0.0001123971305787,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,0.0001538675714982,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.606689453125,0.0,0.0,8.742012869333848e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,0.0001183596250484,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,0.0005614440888166,285.6064147949219,294.1499938964844,300.77410888671875,297.27252197265625,300.8294372558594,300.7984924316406,286.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976056266576,2.8972866772392084e-08,0.0011975766392424,-0.074766606092453,0.0,0.0,0.0,-0.0191758163273334,60.0,24.44525718688965,0.0,-9.778838716556493e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0001123955225921,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,0.000153865374159,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,8.741887722862884e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,0.0001183579297503,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,0.0005614360561594,285.60870361328125,294.1499938964844,300.75555419921875,297.27740478515625,300.82843017578125,300.7807922363281,286.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975881643593,2.8970834620167807e-08,0.0011975592933595,-0.0747613310813903,0.0,0.0,0.0,-0.0191748086363077,60.0,24.43739891052246,0.0,-9.778555210004924e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61041259765625,0.0,0.0,0.0001123934343922,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091613769531,0.0,0.0,0.0001538625219836,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,8.741724741412327e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,0.0001183557324111,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,0.0005614256369881,285.6110534667969,294.1499938964844,300.7364501953125,297.28271484375,300.8272399902344,300.76251220703125,286.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975655797868,2.896820561204549e-08,0.0011975365923717,-0.074754498898983,0.0,0.0,0.0,-0.0191735047847032,60.0,24.43047332763672,0.0,-9.778187859410536e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
