time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,0.0001123881302191,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.612548828125,0.0,0.0,0.000153855246026,298.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133728027344,0.0,0.0,8.741311467019841e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61285400390625,0.0,0.0,0.0001183501371997,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125183105469,0.0,0.0,0.0005613991525024,285.6158447265625,294.1499938964844,300.696533203125,297.2943725585937,300.8244323730469,300.72491455078125,286.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975087691098,2.8961531839399868e-08,0.0011974797816947,-0.0747371539473533,0.0,0.0,0.0,-0.0191701985895633,60.0,24.41835021972656,0.0,-9.777256337883956e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,0.0001123881302191,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.612548828125,0.0,0.0,0.000153855246026,298.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133728027344,0.0,0.0,8.741311467019841e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61285400390625,0.0,0.0,0.0001183501371997,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125183105469,0.0,0.0,0.0005613991525024,285.6158447265625,294.1499938964844,300.696533203125,297.2943725585937,300.8244323730469,300.72491455078125,286.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975087691098,2.8961531839399868e-08,0.0011974797816947,-0.0747371539473533,0.0,0.0,0.0,-0.0191701985895633,60.0,24.41835021972656,0.0,-9.777256337883956e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,0.0001123802285292,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,0.000153844433953,298.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,8.740697376197204e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,0.0001183418207801,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160888671875,0.0,0.0,0.0005613597459159,285.620849609375,294.1499938964844,300.6546325683594,297.3072204589844,300.8208312988281,300.6849060058594,286.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974241351708,2.8951633979090733e-08,0.0011973951477557,-0.0747114270925521,0.0,0.0,0.0,-0.0191652923822402,60.0,24.40952682495117,0.0,-9.775874332262904e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,0.0001123802285292,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,0.000153844433953,298.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,8.740697376197204e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,0.0001183418207801,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160888671875,0.0,0.0,0.0005613597459159,285.620849609375,294.1499938964844,300.6546325683594,297.3072204589844,300.8208312988281,300.6849060058594,286.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974241351708,2.8951633979090733e-08,0.0011973951477557,-0.0747114270925521,0.0,0.0,0.0,-0.0191652923822402,60.0,24.40952682495117,0.0,-9.775874332262904e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210327148437,0.0,0.0,0.0001123705078498,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,0.0001538311189506,298.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206359863281,0.0,0.0,8.739940676605329e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,0.0001183315835078,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61981201171875,0.0,0.0,0.0005613112007267,285.62603759765625,294.1499938964844,300.6110534667969,297.3209533691406,300.8163757324219,300.6429138183594,286.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973200598731,2.8939460605670323e-08,0.001197291072458,-0.074679784476757,0.0,0.0,0.0,-0.0191592574119567,60.0,24.403505325317383,0.0,-9.774174714038965e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210327148437,0.0,0.0,0.0001123705078498,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,0.0001538311189506,298.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206359863281,0.0,0.0,8.739940676605329e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,0.0001183315835078,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61981201171875,0.0,0.0,0.0005613112007267,285.62603759765625,294.1499938964844,300.6110534667969,297.3209533691406,300.8163757324219,300.6429138183594,286.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973200598731,2.8939460605670323e-08,0.001197291072458,-0.074679784476757,0.0,0.0,0.0,-0.0191592574119567,60.0,24.403505325317383,0.0,-9.774174714038965e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249084472656,0.0,0.0,0.0001123593247029,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62371826171875,0.0,0.0,0.0001538158103358,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,8.739070472074673e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,0.0001183198037324,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,0.0005612553795799,285.63140869140625,294.1499938964844,300.56610107421875,297.3352966308594,300.8111267089844,300.5992736816406,286.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972005013376,2.8925471795560053e-08,0.0011971715139225,-0.074643425643444,0.0,0.0,0.0,-0.019152320921421,60.0,24.39957427978516,0.0,-9.772222142601097e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249084472656,0.0,0.0,0.0001123593247029,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62371826171875,0.0,0.0,0.0001538158103358,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,8.739070472074673e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,0.0001183198037324,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,0.0005612553795799,285.63140869140625,294.1499938964844,300.56610107421875,297.3352966308594,300.8111267089844,300.5992736816406,286.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972005013376,2.8925471795560053e-08,0.0011971715139225,-0.074643425643444,0.0,0.0,0.0,-0.019152320921421,60.0,24.39957427978516,0.0,-9.772222142601097e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269226074219,0.0,0.0,0.0001123531765188,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,0.0001538073993287,298.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,8.738593169255182e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62603759765625,0.0,0.0,0.0001183133354061,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,0.0005612247623503,285.6341857910156,294.1499938964844,300.5431823730469,297.34259033203125,300.8080444335937,300.5767822265625,286.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971347266808,2.891779082858649e-08,0.001197105855681,-0.0746234655380249,0.0,0.0,0.0,-0.019148513674736,60.0,24.39831924438477,0.0,-9.771149933612833e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,0.0001123468900914,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278076171875,0.0,0.0,0.0001537987845949,298.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,8.738103497307748e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280822753906,0.0,0.0,0.0001183067142846,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277770996094,0.0,0.0,0.0005611933302134,285.63702392578125,294.1499938964844,300.5200500488281,297.3499450683594,300.8047790527344,300.5540466308594,286.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970674386247,2.8909925120501612e-08,0.0011970385676249,-0.0746030211448669,0.0,0.0,0.0,-0.0191446151584386,60.0,24.397340774536133,0.0,-9.770052145086085e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,0.0001123339970945,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319885253906,0.0,0.0,0.0001537811331218,298.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,8.737100870348513e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,0.0001182931373477,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,0.0005611289525404,285.64276123046875,294.1499938964844,300.4731750488281,297.3646240234375,300.7978210449219,300.5081481933594,286.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.889380290582721e-08,0.0011969008482992,-0.0745611190795898,0.0,0.0,0.0,-0.0191366225481033,60.0,24.39570617675781,0.0,-9.767802566784668e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,0.0001123339970945,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319885253906,0.0,0.0,0.0001537811331218,298.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,8.737100870348513e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,0.0001182931373477,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,0.0005611289525404,285.64276123046875,294.1499938964844,300.4731750488281,297.3646240234375,300.7978210449219,300.5081481933594,286.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.889380290582721e-08,0.0011969008482992,-0.0745611190795898,0.0,0.0,0.0,-0.0191366225481033,60.0,24.39570617675781,0.0,-9.767802566784668e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,0.0001123205656767,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,0.0001537627540528,298.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,8.736056042835116e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,0.0001182789928861,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63629150390625,0.0,0.0,0.0005610619555227,285.648681640625,294.1499938964844,300.42578125,297.37908935546875,300.7900085449219,300.46142578125,286.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967861792072,2.887701988640856e-08,0.0011967573082074,-0.0745174959301948,0.0,0.0,0.0,-0.0191283039748668,60.0,24.39398765563965,0.0,-9.765460617927604e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,0.0001123205656767,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,0.0001537627540528,298.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,8.736056042835116e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,0.0001182789928861,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63629150390625,0.0,0.0,0.0005610619555227,285.648681640625,294.1499938964844,300.42578125,297.37908935546875,300.7900085449219,300.46142578125,286.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967861792072,2.887701988640856e-08,0.0011967573082074,-0.0745174959301948,0.0,0.0,0.0,-0.0191283039748668,60.0,24.39398765563965,0.0,-9.765460617927604e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,0.0001123071051551,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,0.0001537443313281,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,8.735009032534435e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410522460937,0.0,0.0,0.0001182648193207,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407470703125,0.0,0.0,0.0005609947256743,285.65478515625,294.1499938964844,300.378173828125,297.3930969238281,300.7814025878906,300.4142150878906,286.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.8860196010782602e-08,0.0011966135352849,-0.0744737684726715,0.0,0.0,0.0,-0.0191199630498886,60.0,24.39192581176757,0.0,-9.76311298472865e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,0.0001123071051551,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,0.0001537443313281,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,8.735009032534435e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410522460937,0.0,0.0,0.0001182648193207,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407470703125,0.0,0.0,0.0005609947256743,285.65478515625,294.1499938964844,300.378173828125,297.3930969238281,300.7814025878906,300.4142150878906,286.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.8860196010782602e-08,0.0011966135352849,-0.0744737684726715,0.0,0.0,0.0,-0.0191199630498886,60.0,24.39192581176757,0.0,-9.76311298472865e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465148925781,0.0,0.0,0.0001122939866036,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454162597656,0.0,0.0,0.0001537263597128,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,8.733988215681165e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64569091796875,0.0,0.0,0.0001182510022772,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,0.0005609292420558,285.6610717773437,294.1499938964844,300.3305969238281,297.4063720703125,300.77197265625,300.3668212890625,286.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196502125822,2.88437895790139e-08,0.0011964732548221,-0.0744311287999153,0.0,0.0,0.0,-0.0191118288785219,60.0,24.388887405395508,0.0,-9.760824326576768e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465148925781,0.0,0.0,0.0001122939866036,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454162597656,0.0,0.0,0.0001537263597128,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,8.733988215681165e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64569091796875,0.0,0.0,0.0001182510022772,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,0.0005609292420558,285.6610717773437,294.1499938964844,300.3305969238281,297.4063720703125,300.77197265625,300.3668212890625,286.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196502125822,2.88437895790139e-08,0.0011964732548221,-0.0744311287999153,0.0,0.0,0.0,-0.0191118288785219,60.0,24.388887405395508,0.0,-9.760824326576768e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488952636719,0.0,0.0,0.0001122877656598,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,0.0001537178468424,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,8.733504364499822e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,0.0001182444466394,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,0.0005608981591649,285.6642761230469,294.1499938964844,300.30694580078125,297.4126892089844,300.766845703125,300.3431701660156,286.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964356526732,2.8836014465127853e-08,0.0011964067816734,-0.0744109153747558,0.0,0.0,0.0,-0.0191079750657081,60.0,24.3866024017334,0.0,-9.759740038361997e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,0.000112281726615,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502380371094,0.0,0.0,0.0001537095813546,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,8.733034337637946e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504821777344,0.0,0.0,0.0001182380947284,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,0.0005608680075965,285.66754150390625,294.1499938964844,300.28338623046875,297.418701171875,300.7615661621094,300.3196105957031,286.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963711585849,2.882846672491724e-08,0.0011963422875851,-0.0743912979960441,0.0,0.0,0.0,-0.0191042330116033,60.0,24.383968353271484,0.0,-9.7586870140276e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562194824219,0.0,0.0,0.00011227021605,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,0.0001536938216304,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,8.732139394851401e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,0.000118225965707,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,0.0005608105566352,285.6741638183594,294.1499938964844,300.2368469238281,297.4298400878906,300.7505798339844,300.272705078125,286.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962479911744,2.881407112909073e-08,0.0011962192365899,-0.0743538811802864,0.0,0.0,0.0,-0.0190970972180366,60.0,24.37763786315918,0.0,-9.756679020256342e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562194824219,0.0,0.0,0.00011227021605,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,0.0001536938216304,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,8.732139394851401e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,0.000118225965707,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,0.0005608105566352,285.6741638183594,294.1499938964844,300.2368469238281,297.4298400878906,300.7505798339844,300.272705078125,286.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962479911744,2.881407112909073e-08,0.0011962192365899,-0.0743538811802864,0.0,0.0,0.0,-0.0190970972180366,60.0,24.37763786315918,0.0,-9.756679020256342e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612548828125,0.0,0.0,0.0001122603134717,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,0.0001536802592454,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,8.73136887094006e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0001182155392598,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601867675781,0.0,0.0,0.0005607611383311,285.68096923828125,294.1499938964844,300.1911926269531,297.4395751953125,300.7388610839844,300.2265625,286.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961420532315,2.880168636920645e-08,0.0011961132986471,-0.0743216872215271,0.0,0.0,0.0,-0.0190909560769796,60.0,24.36820411682129,0.0,-9.75495169086571e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612548828125,0.0,0.0,0.0001122603134717,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,0.0001536802592454,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,8.73136887094006e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0001182155392598,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601867675781,0.0,0.0,0.0005607611383311,285.68096923828125,294.1499938964844,300.1911926269531,297.4395751953125,300.7388610839844,300.2265625,286.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961420532315,2.880168636920645e-08,0.0011961132986471,-0.0743216872215271,0.0,0.0,0.0,-0.0190909560769796,60.0,24.36820411682129,0.0,-9.75495169086571e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,0.0001122522153309,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,0.000153669170686,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661071777344,0.0,0.0,8.730738773010671e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656799316406,0.0,0.0,0.0001182070118375,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,0.0005607206840068,285.6879272460937,294.1499938964844,300.14678955078125,297.4476928710937,300.7264709472656,300.1814270019531,286.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960553238168,2.879154337165346e-08,0.0011960265692323,-0.0742953270673751,0.0,0.0,0.0,-0.0190859287977218,60.0,24.355619430541992,0.0,-9.753537710821548e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,0.0001122522153309,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,0.000153669170686,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661071777344,0.0,0.0,8.730738773010671e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656799316406,0.0,0.0,0.0001182070118375,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,0.0005607206840068,285.6879272460937,294.1499938964844,300.14678955078125,297.4476928710937,300.7264709472656,300.1814270019531,286.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960553238168,2.879154337165346e-08,0.0011960265692323,-0.0742953270673751,0.0,0.0,0.0,-0.0190859287977218,60.0,24.355619430541992,0.0,-9.753537710821548e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717834472656,0.0,0.0,0.0001122462927014,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,0.0001536610652692,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,8.730278204893693e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710205078125,0.0,0.0,0.0001182007763418,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,0.0005606911727227,285.695068359375,294.1499938964844,300.1038818359375,297.4539794921875,300.71343994140625,300.1375427246094,286.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959918774664,2.8784118200064768e-08,0.0011959631228819,-0.0742760300636291,0.0,0.0,0.0,-0.0190822482109069,60.0,24.33936882019043,0.0,-9.752501739512809e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717834472656,0.0,0.0,0.0001122462927014,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,0.0001536610652692,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,8.730278204893693e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710205078125,0.0,0.0,0.0001182007763418,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,0.0005606911727227,285.695068359375,294.1499938964844,300.1038818359375,297.4539794921875,300.71343994140625,300.1375427246094,286.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959918774664,2.8784118200064768e-08,0.0011959631228819,-0.0742760300636291,0.0,0.0,0.0,-0.0190822482109069,60.0,24.33936882019043,0.0,-9.752501739512809e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,0.0001122445246437,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67352294921875,0.0,0.0,0.0001536586350994,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,8.730140689294785e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.0,0.0,0.0001181989136966,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734924316406,0.0,0.0,0.0005606823833659,285.6986999511719,294.1499938964844,300.0830993652344,297.45635986328125,300.7066345214844,300.1163635253906,286.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959729017689,2.8781894201301842e-08,0.0011959441471844,-0.0742702484130859,0.0,0.0,0.0,-0.0190811455249786,60.0,24.32929039001465,0.0,-9.752191942880017e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67730712890625,0.0,0.0,0.0001122433095588,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,0.000153656976181,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,8.73004537425004e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6765441894531,0.0,0.0,0.0001181976331281,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,0.0005606762715615,285.702392578125,294.1499938964844,300.06280517578125,297.4582214355469,300.69970703125,300.0955505371094,286.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959597468376,2.8780352323565252e-08,0.0011959309922531,-0.0742662400007247,0.0,0.0,0.0,-0.0190803818404674,60.0,24.31828117370605,0.0,-9.751976648431085e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,0.0001122424364439,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68194580078125,0.0,0.0,0.000153655782924,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,8.729977707844228e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,0.0001181967090815,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819152832031,0.0,0.0,0.0005606719641946,285.7098388671875,294.1499938964844,300.0238037109375,297.4602355957031,300.6855773925781,300.054931640625,286.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959499679505,2.8779219007901705e-08,0.001195921213366,-0.074263297021389,0.0,0.0,0.0,-0.0190798193216323,60.0,24.293851852416992,0.0,-9.751818907943745e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,0.0001122424364439,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68194580078125,0.0,0.0,0.000153655782924,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,8.729977707844228e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,0.0001181967090815,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819152832031,0.0,0.0,0.0005606719641946,285.7098388671875,294.1499938964844,300.0238037109375,297.4602355957031,300.6855773925781,300.054931640625,286.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959499679505,2.8779219007901705e-08,0.001195921213366,-0.074263297021389,0.0,0.0,0.0,-0.0190798193216323,60.0,24.293851852416992,0.0,-9.751818907943745e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,0.0001122453177231,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877136230469,0.0,0.0,0.0001536597119411,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,8.730201079742983e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,0.0001181997431558,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,0.0005606863996945,285.7174377441406,294.1499938964844,299.9871826171875,297.4598083496094,300.67095947265625,300.0166320800781,286.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959802359342,2.8782764616153145e-08,0.0011959514813497,-0.0742725133895874,0.0,0.0,0.0,-0.0190815776586532,60.0,24.26370620727539,0.0,-9.752313445687832e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,0.0001122453177231,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877136230469,0.0,0.0,0.0001536597119411,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,8.730201079742983e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,0.0001181997431558,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,0.0005606863996945,285.7174377441406,294.1499938964844,299.9871826171875,297.4598083496094,300.67095947265625,300.0166320800781,286.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959802359342,2.8782764616153145e-08,0.0011959514813497,-0.0742725133895874,0.0,0.0,0.0,-0.0190815776586532,60.0,24.26370620727539,0.0,-9.752313445687832e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.694580078125,0.0,0.0,0.0001122518006013,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,0.0001536686031613,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942443847656,0.0,0.0,8.730706031201407e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.00011820657528,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.693603515625,0.0,0.0,0.0005607188213616,285.7252197265625,294.1499938964844,299.9532470703125,297.45672607421875,300.65594482421875,299.98077392578125,286.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960490373894,2.8790807959921952e-08,0.0011960202828049,-0.0742934197187423,0.0,0.0,0.0,-0.0190855637192726,60.0,24.22797584533692,0.0,-9.753434682124865e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.694580078125,0.0,0.0,0.0001122518006013,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,0.0001536686031613,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942443847656,0.0,0.0,8.730706031201407e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.00011820657528,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.693603515625,0.0,0.0,0.0005607188213616,285.7252197265625,294.1499938964844,299.9532470703125,297.45672607421875,300.65594482421875,299.98077392578125,286.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960490373894,2.8790807959921952e-08,0.0011960202828049,-0.0742934197187423,0.0,0.0,0.0,-0.0190855637192726,60.0,24.22797584533692,0.0,-9.753434682124865e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,0.0001122622925322,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,0.0001536829513497,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002868652344,0.0,0.0,8.731521666049957e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,0.0001182176201837,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,0.0005607712664641,285.7331237792969,294.1499938964844,299.9222412109375,297.4508361816406,300.6405944824219,299.9476928710937,286.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961604468524,2.8803835760982124e-08,0.0011961315758526,-0.0743272826075553,0.0,0.0,0.0,-0.0190920233726501,60.0,24.186199188232425,0.0,-9.7552515399002e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,0.0001122622925322,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,0.0001536829513497,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002868652344,0.0,0.0,8.731521666049957e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,0.0001182176201837,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,0.0005607712664641,285.7331237792969,294.1499938964844,299.9222412109375,297.4508361816406,300.6405944824219,299.9476928710937,286.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961604468524,2.8803835760982124e-08,0.0011961315758526,-0.0743272826075553,0.0,0.0,0.0,-0.0190920233726501,60.0,24.186199188232425,0.0,-9.7552515399002e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.0001122695466619,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,0.0001536928903078,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,8.732086280360818e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,0.0001182252672151,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,0.0005608075298368,285.7371520996094,294.1499938964844,299.907958984375,297.44677734375,300.6327819824219,299.9325561523437,286.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962376302108,2.8812859653726264e-08,0.001196208759211,-0.0743507370352745,0.0,0.0,0.0,-0.0190964955836534,60.0,24.162282943725582,0.0,-9.756509911085233e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
