time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,0.0001122777030104,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,0.0001537040516268,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,8.732720016269013e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,0.0001182338528451,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7058410644531,0.0,0.0,0.0005608482751995,285.7412414550781,294.1499938964844,299.89453125,297.4419250488281,300.6249389648437,299.9181213378906,286.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963244760408,2.8823002651279252e-08,0.001196295605041,-0.0743770971894264,0.0,0.0,0.0,-0.0191015247255563,60.0,24.13690948486328,0.0,-9.75792460167213e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131042480469,0.0,0.0,0.0001122966423281,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,0.0001537299831397,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,8.734193397685885e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71240234375,0.0,0.0,0.0001182537962449,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.712158203125,0.0,0.0,0.0005609429208561,285.7494506835937,294.1499938964844,299.870361328125,297.42974853515625,300.609130859375,299.89111328125,286.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965257581323,2.8846562472040205e-08,0.0011964968871325,-0.0744383335113525,0.0,0.0,0.0,-0.019113203510642,60.0,24.082338333129883,0.0,-9.76121086182502e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131042480469,0.0,0.0,0.0001122966423281,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,0.0001537299831397,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,8.734193397685885e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71240234375,0.0,0.0,0.0001182537962449,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.712158203125,0.0,0.0,0.0005609429208561,285.7494506835937,294.1499938964844,299.870361328125,297.42974853515625,300.609130859375,299.89111328125,286.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965257581323,2.8846562472040205e-08,0.0011964968871325,-0.0744383335113525,0.0,0.0,0.0,-0.019113203510642,60.0,24.082338333129883,0.0,-9.76121086182502e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.719482421875,0.0,0.0,0.0001123202600865,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,0.0001537623174954,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,8.736029849387705e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71881103515625,0.0,0.0,0.000118278665468,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,0.0005610609077848,285.7577819824219,294.1499938964844,299.8500061035156,297.4141540527344,300.59326171875,299.8672790527344,287.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967769823968,2.887595407230492e-08,0.001196748111397,-0.0745147317647934,0.0,0.0,0.0,-0.0191277731209993,60.0,24.02069091796875,0.0,-9.765312114495829e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.719482421875,0.0,0.0,0.0001123202600865,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,0.0001537623174954,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,8.736029849387705e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71881103515625,0.0,0.0,0.000118278665468,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,0.0005610609077848,285.7577819824219,294.1499938964844,299.8500061035156,297.4141540527344,300.59326171875,299.8672790527344,287.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967769823968,2.887595407230492e-08,0.001196748111397,-0.0745147317647934,0.0,0.0,0.0,-0.0191277731209993,60.0,24.02069091796875,0.0,-9.765312114495829e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260131835937,0.0,0.0,0.0001123367183026,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,0.0001537848438601,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257080078125,0.0,0.0,8.73730969033204e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.725341796875,0.0,0.0,0.0001182959967991,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,0.0005611431552097,285.7662658691406,294.1499938964844,299.8334655761719,297.3971862792969,300.5773620605469,299.8476257324219,287.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969521874561,2.889642658487901e-08,0.0011969233164563,-0.074567936360836,0.0,0.0,0.0,-0.0191379226744174,60.0,23.951902389526367,0.0,-9.768168496293585e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260131835937,0.0,0.0,0.0001123367183026,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,0.0001537848438601,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257080078125,0.0,0.0,8.73730969033204e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.725341796875,0.0,0.0,0.0001182959967991,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,0.0005611431552097,285.7662658691406,294.1499938964844,299.8334655761719,297.3971862792969,300.5773620605469,299.8476257324219,287.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969521874561,2.889642658487901e-08,0.0011969233164563,-0.074567936360836,0.0,0.0,0.0,-0.0191379226744174,60.0,23.951902389526367,0.0,-9.768168496293585e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.732666015625,0.0,0.0,0.0001123316033044,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318115234375,0.0,0.0,0.000153777829837,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,8.736911695450544e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,0.0001182906053145,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,0.0005611176020465,285.7748718261719,294.1499938964844,299.8203430175781,297.3810119628906,300.5614929199219,299.8317565917969,287.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968972394242,2.8890003278547738e-08,0.0011968683684244,-0.0745512396097183,0.0,0.0,0.0,-0.0191347394138574,60.0,23.87889289855957,0.0,-9.767271791361057e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.732666015625,0.0,0.0,0.0001123316033044,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318115234375,0.0,0.0,0.000153777829837,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,8.736911695450544e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,0.0001182906053145,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,0.0005611176020465,285.7748718261719,294.1499938964844,299.8203430175781,297.3810119628906,300.5614929199219,299.8317565917969,287.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968972394242,2.8890003278547738e-08,0.0011968683684244,-0.0745512396097183,0.0,0.0,0.0,-0.0191347394138574,60.0,23.87889289855957,0.0,-9.767271791361057e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,0.0001123217516578,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,0.0001537643547635,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357788085937,0.0,0.0,8.736145537113771e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,0.0001182802297989,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,0.0005610684165731,285.7792358398437,294.1499938964844,299.81500244140625,297.3731689453125,300.5535888671875,299.8251647949219,287.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967921163886,2.887770911286225e-08,0.0011967632453888,-0.0745192840695381,0.0,0.0,0.0,-0.019128642976284,60.0,23.841278076171875,0.0,-9.765556541196929e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,0.0001123064212151,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,0.0001537433709017,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,8.734953007660806e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0001182640917249,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,0.000560991873499,285.7836608886719,294.1499938964844,299.8103942871094,297.36553955078125,300.5457458496094,299.8194274902344,287.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966286692768,2.8858588407842944e-08,0.001196599798277,-0.0744695886969566,0.0,0.0,0.0,-0.0191191658377647,60.0,23.80295181274414,0.0,-9.76288845322415e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0001122619141824,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455444335937,0.0,0.0,0.0001536824274808,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,8.731491107027978e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457580566406,0.0,0.0,0.000118217220006,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0005607695784419,285.7925720214844,294.1499938964844,299.80340576171875,297.3507080078125,300.5301818847656,299.8101806640625,287.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803079032968533e-08,0.0011961254058405,-0.0743253082036972,0.0,0.0,0.0,-0.0190916489809751,60.0,23.724550247192383,0.0,-9.755145669032572e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0001122619141824,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455444335937,0.0,0.0,0.0001536824274808,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,8.731491107027978e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457580566406,0.0,0.0,0.000118217220006,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0005607695784419,285.7925720214844,294.1499938964844,299.80340576171875,297.3507080078125,300.5301818847656,299.8101806640625,287.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803079032968533e-08,0.0011961254058405,-0.0743253082036972,0.0,0.0,0.0,-0.0190916489809751,60.0,23.724550247192383,0.0,-9.755145669032572e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,0.0001121994209825,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75262451171875,0.0,0.0,0.0001535968767711,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,8.726630767341703e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,0.0001181514162453,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525939941406,0.0,0.0,0.0005604574689641,285.8016052246094,294.1499938964844,299.799072265625,297.33648681640625,300.5148620605469,299.8038330078125,287.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954880319535,2.8725164469278752e-08,0.001195459277369,-0.0741227865219116,0.0,0.0,0.0,-0.0190530233085155,60.0,23.643892288208008,0.0,-9.744283602231009e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,0.0001121994209825,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75262451171875,0.0,0.0,0.0001535968767711,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,8.726630767341703e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,0.0001181514162453,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525939941406,0.0,0.0,0.0005604574689641,285.8016052246094,294.1499938964844,299.799072265625,297.33648681640625,300.5148620605469,299.8038330078125,287.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954880319535,2.8725164469278752e-08,0.001195459277369,-0.0741227865219116,0.0,0.0,0.0,-0.0190530233085155,60.0,23.643892288208008,0.0,-9.744283602231009e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,0.0001121587411034,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75634765625,0.0,0.0,0.0001535411865916,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,8.723466453375295e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,0.0001181085754069,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563171386719,0.0,0.0,0.0005602542660199,285.806396484375,294.1499938964844,299.7978210449219,297.32928466796875,300.5070495605469,299.80181884765625,287.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950541520491,2.867445125787072e-08,0.0011950255138799,-0.0739909633994102,0.0,0.0,0.0,-0.0190278813242912,60.0,23.60092163085937,0.0,-9.737215833638404e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606201171875,0.0,0.0,0.0001121205496019,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597961425781,0.0,0.0,0.0001534889161121,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,8.720496407477185e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.760009765625,0.0,0.0,0.0001180683611892,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597961425781,0.0,0.0,0.000560063519515,285.8108215332031,294.1499938964844,299.7972106933594,297.3227844238281,300.4998474121094,299.8000793457031,287.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946473969146,2.8626843118217952e-08,0.0011946187587454,-0.0738672092556953,0.0,0.0,0.0,-0.0190042816102504,60.0,23.561182022094727,0.0,-9.730583627742817e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679443359375,0.0,0.0,0.0001120243541663,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,0.0001533572212792,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676696777344,0.0,0.0,8.713013812666759e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,0.0001179670580313,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,0.0005595830152742,285.82012939453125,294.1499938964844,299.7975158691406,297.3095397949219,300.4852294921875,299.7988586425781,287.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936221271753,2.8506923044346883e-08,0.0011935936054214,-0.0735554695129394,0.0,0.0,0.0,-0.0189448352903127,60.0,23.476253509521484,0.0,-9.7138887156234e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679443359375,0.0,0.0,0.0001120243541663,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,0.0001533572212792,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676696777344,0.0,0.0,8.713013812666759e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,0.0001179670580313,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,0.0005595830152742,285.82012939453125,294.1499938964844,299.7975158691406,297.3095397949219,300.4852294921875,299.7988586425781,287.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936221271753,2.8506923044346883e-08,0.0011935936054214,-0.0735554695129394,0.0,0.0,0.0,-0.0189448352903127,60.0,23.476253509521484,0.0,-9.7138887156234e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,0.0001119687149184,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708740234375,0.0,0.0,0.0001532810565549,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713928222656,0.0,0.0,8.708686073077843e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77105712890625,0.0,0.0,0.0001179084647446,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,0.0005593050736933,285.82489013671875,294.1499938964844,299.7984313964844,297.30303955078125,300.4781494140625,299.7993469238281,287.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930286418646,2.8437566967909333e-08,0.0011930002365261,-0.0733751580119133,0.0,0.0,0.0,-0.0189104489982128,60.0,23.43278694152832,0.0,-9.70423883472904e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,0.0001119115913752,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746276855469,0.0,0.0,0.0001532028545625,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.775146484375,0.0,0.0,8.704243373358622e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748107910156,0.0,0.0,0.000117848314403,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,0.0005590197397395,285.8296203613281,294.1499938964844,299.7998046875,297.2966613769531,300.4710998535156,299.80010986328125,287.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924196733161,2.8366363480358814e-08,0.0011923912679776,-0.0731900408864021,0.0,0.0,0.0,-0.0188751518726348,60.0,23.389015197753903,0.0,-9.694337421706225e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,0.0001117906649596,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821655273437,0.0,0.0,0.0001530372974229,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826843261719,0.0,0.0,8.694837742950767e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,0.0001177209705929,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821350097656,0.0,0.0,0.0005584157188422,285.8392028808594,294.1499938964844,299.8038024902344,297.2841186523437,300.45721435546875,299.80242919921875,287.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911331675946,2.8215630720751506e-08,0.0011911048786714,-0.0727981328964233,0.0,0.0,0.0,-0.018800439313054,60.0,23.300596237182617,0.0,-9.673392753484222e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,0.0001117906649596,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821655273437,0.0,0.0,0.0001530372974229,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826843261719,0.0,0.0,8.694837742950767e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,0.0001177209705929,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821350097656,0.0,0.0,0.0005584157188422,285.8392028808594,294.1499938964844,299.8038024902344,297.2841186523437,300.45721435546875,299.80242919921875,287.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911331675946,2.8215630720751506e-08,0.0011911048786714,-0.0727981328964233,0.0,0.0,0.0,-0.018800439313054,60.0,23.300596237182617,0.0,-9.673392753484222e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,0.000111652239866,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898864746094,0.0,0.0,0.0001528478023828,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904052734375,0.0,0.0,8.68407150846906e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,0.000117575204058,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78985595703125,0.0,0.0,0.0005577242700383,285.84893798828125,294.1499938964844,299.80926513671875,297.2718505859375,300.44403076171875,299.8070068359375,287.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189655973576,2.8043091404583723e-08,0.0011896280338987,-0.0723494961857795,0.0,0.0,0.0,-0.0187148954719305,60.0,23.21000289916992,0.0,-9.649446752746373e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,0.000111652239866,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898864746094,0.0,0.0,0.0001528478023828,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904052734375,0.0,0.0,8.68407150846906e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,0.000117575204058,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78985595703125,0.0,0.0,0.0005577242700383,285.84893798828125,294.1499938964844,299.80926513671875,297.2718505859375,300.44403076171875,299.8070068359375,287.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189655973576,2.8043091404583723e-08,0.0011896280338987,-0.0723494961857795,0.0,0.0,0.0,-0.0187148954719305,60.0,23.21000289916992,0.0,-9.649446752746373e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0001115083796321,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,0.0001526508713141,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79815673828125,0.0,0.0,8.672881813254207e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978210449219,0.0,0.0,0.0001174237113445,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.797607421875,0.0,0.0,0.0005570056964643,285.85870361328125,294.1499938964844,299.8159484863281,297.259765625,300.4309997558594,299.81219482421875,287.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881251120939,2.7863784168857826e-08,0.001188097288832,-0.0718832090497016,0.0,0.0,0.0,-0.0186260174959898,60.0,23.118370056152344,0.0,-9.624592678392221e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0001115083796321,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,0.0001526508713141,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79815673828125,0.0,0.0,8.672881813254207e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978210449219,0.0,0.0,0.0001174237113445,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.797607421875,0.0,0.0,0.0005570056964643,285.85870361328125,294.1499938964844,299.8159484863281,297.259765625,300.4309997558594,299.81219482421875,287.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881251120939,2.7863784168857826e-08,0.001188097288832,-0.0718832090497016,0.0,0.0,0.0,-0.0186260174959898,60.0,23.118370056152344,0.0,-9.624592678392221e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80633544921875,0.0,0.0,0.0001113501857616,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055725097656,0.0,0.0,0.0001524343097116,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,8.660578168928623e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,0.000117257128295,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055419921875,0.0,0.0,0.0005562155274674,285.8686828613281,294.1499938964844,299.8236083984375,297.247802734375,300.41876220703125,299.81915283203125,287.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864370899274,2.7666615665111752e-08,0.0011864093830808,-0.071370430290699,0.0,0.0,0.0,-0.018528264015913,60.0,23.024694442749023,0.0,-9.597299310826204e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80633544921875,0.0,0.0,0.0001113501857616,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055725097656,0.0,0.0,0.0001524343097116,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,8.660578168928623e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,0.000117257128295,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055419921875,0.0,0.0,0.0005562155274674,285.8686828613281,294.1499938964844,299.8236083984375,297.247802734375,300.41876220703125,299.81915283203125,287.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864370899274,2.7666615665111752e-08,0.0011864093830808,-0.071370430290699,0.0,0.0,0.0,-0.018528264015913,60.0,23.024694442749023,0.0,-9.597299310826204e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.810302734375,0.0,0.0,0.0001112694008043,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095397949219,0.0,0.0,0.0001523237151559,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,8.654294651933014e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097229003906,0.0,0.0,0.0001171720577985,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095397949219,0.0,0.0,0.0005558120319619,285.8736572265625,294.1499938964844,299.8277282714844,297.2418518066406,300.4126892089844,299.8227844238281,287.2217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855758493766,2.7565924654027185e-08,0.0011855483753606,-0.0711085349321365,0.0,0.0,0.0,-0.0184783469885587,60.0,22.977479934692383,0.0,-9.583376225918985e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,0.0001111866513383,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135681152344,0.0,0.0,0.0001522104284958,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140563964844,0.0,0.0,8.647859067423269e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8137512207031,0.0,0.0,0.0001170849209302,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0005553986993618,285.8786926269531,294.1499938964844,299.8320007324219,297.23590087890625,300.4067687988281,299.8266296386719,287.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846941197291,2.7462789375931613e-08,0.0011846666457131,-0.0708402767777443,0.0,0.0,0.0,-0.0184272192418575,60.0,22.92989921569824,0.0,-9.56912558081058e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,0.0001110176090151,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,0.0001519790239399,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,8.634710684418678e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,0.0001169069073512,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,0.0005545543390326,285.8887939453125,294.1499938964844,299.84088134765625,297.2239990234375,300.3951416015625,299.8346862792969,287.2474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828944552689,2.72521027966377e-08,0.0011828672140836,-0.0702922046184539,0.0,0.0,0.0,-0.0183227825909852,60.0,22.83405876159668,0.0,-9.540046619349597e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,0.0001110176090151,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,0.0001519790239399,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,8.634710684418678e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,0.0001169069073512,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,0.0005545543390326,285.8887939453125,294.1499938964844,299.84088134765625,297.2239990234375,300.3951416015625,299.8346862792969,287.2474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828944552689,2.72521027966377e-08,0.0011828672140836,-0.0702922046184539,0.0,0.0,0.0,-0.0183227825909852,60.0,22.83405876159668,0.0,-9.540046619349597e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,0.0001108690485125,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,0.0001517756463726,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,8.623155736131594e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,0.0001167504669865,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298034667969,0.0,0.0,0.0005538122495636,285.8990173339844,294.1499938964844,299.8500061035156,297.2120056152344,300.3841247558594,299.84332275390625,287.2646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813103919848,2.7066937136055458e-08,0.0011812833836302,-0.0698104873299598,0.0,0.0,0.0,-0.0182309858500957,60.0,22.74008560180664,0.0,-9.514526766452037e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,0.0001108690485125,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,0.0001517756463726,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,8.623155736131594e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,0.0001167504669865,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298034667969,0.0,0.0,0.0005538122495636,285.8990173339844,294.1499938964844,299.8500061035156,297.2120056152344,300.3841247558594,299.84332275390625,287.2646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813103919848,2.7066937136055458e-08,0.0011812833836302,-0.0698104873299598,0.0,0.0,0.0,-0.0182309858500957,60.0,22.74008560180664,0.0,-9.514526766452037e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354797363281,0.0,0.0,0.0001107854404835,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8347473144531,0.0,0.0,0.0001516611810075,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,8.616652485216036e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349304199219,0.0,0.0,0.0001166624206234,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8347473144531,0.0,0.0,0.0005533946095965,285.9051818847656,294.1499938964844,299.8554992675781,297.20477294921875,300.3775329589844,299.8484802246094,287.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804200476035,2.6962725385715213e-08,0.0011803930392488,-0.0695393458008766,0.0,0.0,0.0,-0.0181793272495269,60.0,22.684505462646484,0.0,-9.500178776988832e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388061523437,0.0,0.0,0.0001107357820728,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381042480469,0.0,0.0,0.0001515932090114,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,8.612790406914428e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382873535156,0.0,0.0,0.000116610128316,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83807373046875,0.0,0.0,0.0005531465867534,285.9093322753906,294.1499938964844,299.859130859375,297.1999206542969,300.3734130859375,299.8519287109375,287.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798897758126,2.6900831784359983e-08,0.0011798628838732,-0.0693783015012741,0.0,0.0,0.0,-0.0181486401706933,60.0,22.64827919006348,0.0,-9.491662922300749e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84716796875,0.0,0.0,0.0001106190393329,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464660644531,0.0,0.0,0.0001514333853265,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.846923828125,0.0,0.0,8.603710739407688e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466491699219,0.0,0.0,0.0001164871937362,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.846435546875,0.0,0.0,0.0005525634624063,285.9197082519531,294.1499938964844,299.8680114746094,297.1876220703125,300.3630676269531,299.8607177734375,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755323290217348e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765055119991,60.0,22.55845069885254,0.0,-9.47165617048995e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84716796875,0.0,0.0,0.0001106190393329,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464660644531,0.0,0.0,0.0001514333853265,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.846923828125,0.0,0.0,8.603710739407688e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466491699219,0.0,0.0,0.0001164871937362,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.846435546875,0.0,0.0,0.0005525634624063,285.9197082519531,294.1499938964844,299.8680114746094,297.1876220703125,300.3630676269531,299.8607177734375,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755323290217348e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765055119991,60.0,22.55845069885254,0.0,-9.47165617048995e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
