time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514099121094,0.0,0.0,0.0001105603441828,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,0.0001513530296506,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511657714844,0.0,0.0,8.599145076004788e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,0.0001164253772003,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506774902344,0.0,0.0,0.0005522702704183,285.92498779296875,294.1499938964844,299.8722839355469,297.181396484375,300.3581237792969,299.86492919921875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.6682160481072973e-08,0.0011779941851273,-0.068809300661087,0.0,0.0,0.0,-0.0180402398109436,60.0,22.51370429992676,0.0,-9.46160483294989e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8557434082031,0.0,0.0,0.0001104951516026,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85504150390625,0.0,0.0,0.0001512637827545,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,8.594074461143464e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,0.0001163567358162,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,0.0005519445985555,285.9303283691406,294.1499938964844,299.8764038085937,297.17510986328125,300.3535461425781,299.86865234375,287.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773253791034,2.6600908142881973e-08,0.0011772987199947,-0.0685978606343269,0.0,0.0,0.0,-0.0179999582469463,60.0,22.46792221069336,0.0,-9.450448601455721e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,0.0001103747345041,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.0001510989386588,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8640441894531,0.0,0.0,8.584708848502487e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0001162299304269,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.0005513431387953,285.94091796875,294.1499938964844,299.8840637207031,297.1622619628906,300.3439636230469,299.87677001953125,287.3326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760450433939,2.6450823753521042e-08,0.0011760186171159,-0.0682072639465332,0.0,0.0,0.0,-0.0179255697876214,60.0,22.377832412719727,0.0,-9.42985778351613e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,0.0001103747345041,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.0001510989386588,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8640441894531,0.0,0.0,8.584708848502487e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0001162299304269,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.0005513431387953,285.94091796875,294.1499938964844,299.8840637207031,297.1622619628906,300.3439636230469,299.87677001953125,287.3326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760450433939,2.6450823753521042e-08,0.0011760186171159,-0.0682072639465332,0.0,0.0,0.0,-0.0179255697876214,60.0,22.377832412719727,0.0,-9.42985778351613e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,0.0001102403257391,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722229003906,0.0,0.0,0.0001509149442426,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726806640625,0.0,0.0,8.574254752602428e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,0.0001160883839474,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722229003906,0.0,0.0,0.0005506717716343,285.9515686035156,294.1499938964844,299.8907470703125,297.1490783691406,300.3346862792969,299.8842163085937,287.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746112722903,2.628329731635404e-08,0.0011745849624276,-0.0677712485194206,0.0,0.0,0.0,-0.0178425144404172,60.0,22.28558921813965,0.0,-9.406900858266456e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,0.0001102403257391,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722229003906,0.0,0.0,0.0001509149442426,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726806640625,0.0,0.0,8.574254752602428e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,0.0001160883839474,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722229003906,0.0,0.0,0.0005506717716343,285.9515686035156,294.1499938964844,299.8907470703125,297.1490783691406,300.3346862792969,299.8842163085937,287.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746112722903,2.628329731635404e-08,0.0011745849624276,-0.0677712485194206,0.0,0.0,0.0,-0.0178425144404172,60.0,22.28558921813965,0.0,-9.406900858266456e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88165283203125,0.0,0.0,0.0001100904919439,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,0.0001507098204456,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,8.562600123696029e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811340332031,0.0,0.0,0.0001159306048066,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809509277344,0.0,0.0,0.0005499233375303,285.9623413085937,294.1499938964844,299.8962097167969,297.13543701171875,300.3258056640625,299.8902282714844,287.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730135884135,2.609654892182789e-08,0.0011729875113815,-0.0672851577401161,0.0,0.0,0.0,-0.0177499316632747,60.0,22.1901969909668,0.0,-9.381343346603901e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88165283203125,0.0,0.0,0.0001100904919439,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,0.0001507098204456,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,8.562600123696029e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811340332031,0.0,0.0,0.0001159306048066,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809509277344,0.0,0.0,0.0005499233375303,285.9623413085937,294.1499938964844,299.8962097167969,297.13543701171875,300.3258056640625,299.8902282714844,287.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730135884135,2.609654892182789e-08,0.0011729875113815,-0.0672851577401161,0.0,0.0,0.0,-0.0177499316632747,60.0,22.1901969909668,0.0,-9.381343346603901e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.000109935470391,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,0.0001504975953139,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,8.550543134333566e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,0.0001157673614216,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897705078125,0.0,0.0,0.0005491490010172,285.9731750488281,294.1499938964844,299.90020751953125,297.1213684082031,300.3171081542969,299.8954467773437,287.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713630519807,2.5903345246547363e-08,0.0011713370913639,-0.0667822137475013,0.0,0.0,0.0,-0.0176541600376367,60.0,22.09332275390625,0.0,-9.354938157457584e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.000109935470391,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,0.0001504975953139,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,8.550543134333566e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,0.0001157673614216,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897705078125,0.0,0.0,0.0005491490010172,285.9731750488281,294.1499938964844,299.90020751953125,297.1213684082031,300.3171081542969,299.8954467773437,287.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713630519807,2.5903345246547363e-08,0.0011713370913639,-0.0667822137475013,0.0,0.0,0.0,-0.0176541600376367,60.0,22.09332275390625,0.0,-9.354938157457584e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948974609375,0.0,0.0,0.0001098559077945,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8942565917969,0.0,0.0,0.0001503886887803,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,8.544354932382703e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944091796875,0.0,0.0,0.0001156835787696,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,0.0005487515591084,285.9786376953125,294.1499938964844,299.90155029296875,297.1141357421875,300.3128967285156,299.89697265625,287.3915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705126380547,2.5804183678701523e-08,0.0011704867938533,-0.0665240585803985,0.0,0.0,0.0,-0.0176049899309873,60.0,22.04368782043457,0.0,-9.34140089725588e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,0.0001097778294933,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89874267578125,0.0,0.0,0.000150281790411,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.899169921875,0.0,0.0,8.538281690562144e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988952636719,0.0,0.0,0.0001156013531726,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,0.0005483615677803,285.9841613769531,294.1499938964844,299.9024658203125,297.10675048828125,300.30877685546875,299.8979797363281,287.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696806177496,2.5706869521968656e-08,0.0011696548899635,-0.0662707015872001,0.0,0.0,0.0,-0.0175567492842674,60.0,21.993711471557617,0.0,-9.328124406238204e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.908447265625,0.0,0.0,0.0001096300475182,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,0.0001500794896855,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,8.526787860319018e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.907958984375,0.0,0.0,0.0001154457349912,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,0.0005476233782246,285.9952392578125,294.1499938964844,299.9028015136719,297.091552734375,300.3006286621094,299.8986511230469,287.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681065661832,2.5522691515789123e-08,0.0011680810712277,-0.0657911598682403,0.0,0.0,0.0,-0.0174654498696327,60.0,21.89421272277832,0.0,-9.303023773554744e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.908447265625,0.0,0.0,0.0001096300475182,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,0.0001500794896855,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,8.526787860319018e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.907958984375,0.0,0.0,0.0001154457349912,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,0.0005476233782246,285.9952392578125,294.1499938964844,299.9028015136719,297.091552734375,300.3006286621094,299.8986511230469,287.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681065661832,2.5522691515789123e-08,0.0011680810712277,-0.0657911598682403,0.0,0.0,0.0,-0.0174654498696327,60.0,21.89421272277832,0.0,-9.303023773554744e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175109863281,0.0,0.0,0.0001094881881726,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169006347656,0.0,0.0,0.0001498852798249,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173278808594,0.0,0.0,8.51575459819287e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.0001152963450294,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,0.0005469147581607,286.00634765625,294.1499938964844,299.90093994140625,297.0757141113281,300.29248046875,299.8990173339844,287.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665945639833,2.534588716684993e-08,0.0011665691854432,-0.0653307735919952,0.0,0.0,0.0,-0.0173777993768453,60.0,21.79581069946289,0.0,-9.278959822722754e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175109863281,0.0,0.0,0.0001094881881726,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169006347656,0.0,0.0,0.0001498852798249,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173278808594,0.0,0.0,8.51575459819287e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.0001152963450294,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,0.0005469147581607,286.00634765625,294.1499938964844,299.90093994140625,297.0757141113281,300.29248046875,299.8990173339844,287.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665945639833,2.534588716684993e-08,0.0011665691854432,-0.0653307735919952,0.0,0.0,0.0,-0.0173777993768453,60.0,21.79581069946289,0.0,-9.278959822722754e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,0.0001093951068469,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,0.0001497578632552,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92352294921875,0.0,0.0,8.508514292770997e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232482910156,0.0,0.0,0.0001151983306044,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,0.0005464498535729,286.0138854980469,294.1499938964844,299.8982849121094,297.0645446777344,300.2869873046875,299.8985900878906,287.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165602938272,2.5229876854382386e-08,0.0011655776761472,-0.0650286749005317,0.0,0.0,0.0,-0.0173202902078628,60.0,21.727970123291016,0.0,-9.263186484531617e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266967773437,0.0,0.0,0.000109368818812,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92608642578125,0.0,0.0,0.0001497218763688,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264831542969,0.0,0.0,8.506469748681411e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,0.0001151706455857,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9260559082031,0.0,0.0,0.0005463185370899,286.0175170898437,294.1499938964844,299.8966064453125,297.0592041015625,300.2843933105469,299.8965759277344,287.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653227265924,2.5197111952479645e-08,0.0011652974644675,-0.0649433434009552,0.0,0.0,0.0,-0.0173040479421615,60.0,21.697486877441406,0.0,-9.25873493429208e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359741210937,0.0,0.0,0.0001092765305656,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,0.0001495955366408,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,8.499292016495019e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,0.0001150734678958,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,0.0005458575906231,286.02880859375,294.1499938964844,299.8895874023437,297.0419311523437,300.2762756347656,299.8913269042969,287.4662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643393663689,2.508208751805796e-08,0.0011643142206594,-0.0646437853574752,0.0,0.0,0.0,-0.0172470267862081,60.0,21.60150146484375,0.0,-9.243112941703657e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359741210937,0.0,0.0,0.0001092765305656,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,0.0001495955366408,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,8.499292016495019e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,0.0001150734678958,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,0.0005458575906231,286.02880859375,294.1499938964844,299.8895874023437,297.0419311523437,300.2762756347656,299.8913269042969,287.4662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643393663689,2.508208751805796e-08,0.0011643142206594,-0.0646437853574752,0.0,0.0,0.0,-0.0172470267862081,60.0,21.60150146484375,0.0,-9.243112941703657e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,0.0001092246093321,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94000244140625,0.0,0.0,0.0001495244505349,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403991699219,0.0,0.0,8.495253860019147e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9401550292969,0.0,0.0,0.0001150187890743,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,0.0005455982172861,286.0344543457031,294.1499938964844,299.885009765625,297.0329895019531,300.272216796875,299.88897705078125,287.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637865100055,2.5017373062041773e-08,0.0011637614807114,-0.0644752457737922,0.0,0.0,0.0,-0.0172149464488029,60.0,21.553091049194336,0.0,-9.234329212404192e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452819824219,0.0,0.0,0.0001092021047952,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,0.0001494936441304,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.945068359375,0.0,0.0,8.493503264617175e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94482421875,0.0,0.0,0.0001149950840044,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,0.0005454858182929,286.0401306152344,294.1499938964844,299.8796691894531,297.0238647460937,300.2681579589844,299.884765625,287.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635465780273,2.4989313729406604e-08,0.0011635216651484,-0.064402163028717,0.0,0.0,0.0,-0.0172010380774736,60.0,21.50654411315918,0.0,-9.230522834968725e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.0001091845697374,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,0.0001494696334702,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,8.492139022564515e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,0.0001149766249,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,0.0005453982157632,286.0515441894531,294.1499938964844,299.8665466308594,297.00494384765625,300.2598571777344,299.8740234375,287.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633583344519,2.49674378949294e-08,0.0011633333051577,-0.0643451884388923,0.0,0.0,0.0,-0.0171901863068342,60.0,21.4165096282959,0.0,-9.227554897961454e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.0001091845697374,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,0.0001494696334702,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,8.492139022564515e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,0.0001149766249,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,0.0005453982157632,286.0515441894531,294.1499938964844,299.8665466308594,297.00494384765625,300.2598571777344,299.8740234375,287.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633583344519,2.49674378949294e-08,0.0011633333051577,-0.0643451884388923,0.0,0.0,0.0,-0.0171901863068342,60.0,21.4165096282959,0.0,-9.227554897961454e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642333984375,0.0,0.0,0.0001092103339033,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,0.0001495049073128,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96405029296875,0.0,0.0,8.494142821291462e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638061523437,0.0,0.0,0.0001150037569459,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,0.0005455269711092,286.0631103515625,294.1499938964844,299.8500061035156,296.9851379394531,300.2512512207031,299.859375,287.5155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163633307442,2.4999522452162644e-08,0.0011636082781478,-0.0644287541508674,0.0,0.0,0.0,-0.0172060951590538,60.0,21.331329345703125,0.0,-9.23190768276072e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642333984375,0.0,0.0,0.0001092103339033,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,0.0001495049073128,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96405029296875,0.0,0.0,8.494142821291462e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638061523437,0.0,0.0,0.0001150037569459,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,0.0005455269711092,286.0631103515625,294.1499938964844,299.8500061035156,296.9851379394531,300.2512512207031,299.859375,287.5155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163633307442,2.4999522452162644e-08,0.0011636082781478,-0.0644287541508674,0.0,0.0,0.0,-0.0172060951590538,60.0,21.331329345703125,0.0,-9.23190768276072e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.973876953125,0.0,0.0,0.0001092712918762,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732971191406,0.0,0.0,0.0001495883625466,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97369384765625,0.0,0.0,8.498883835272864e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,0.000115067945444,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732971191406,0.0,0.0,0.0005458314553834,286.0747375488281,294.1499938964844,299.830078125,296.96337890625,300.2424011230469,299.8419494628906,287.5317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642833705991,2.5075461707047e-08,0.0011642582248896,-0.0646265298128128,0.0,0.0,0.0,-0.0172437448054552,60.0,21.24948501586914,0.0,-9.242213394600185e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.973876953125,0.0,0.0,0.0001092712918762,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732971191406,0.0,0.0,0.0001495883625466,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97369384765625,0.0,0.0,8.498883835272864e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,0.000115067945444,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732971191406,0.0,0.0,0.0005458314553834,286.0747375488281,294.1499938964844,299.830078125,296.96337890625,300.2424011230469,299.8419494628906,287.5317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642833705991,2.5075461707047e-08,0.0011642582248896,-0.0646265298128128,0.0,0.0,0.0,-0.0172437448054552,60.0,21.24948501586914,0.0,-9.242213394600185e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,0.0001093796090572,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,0.0001497366320108,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,8.507308666594326e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,0.0001151820033555,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,0.0005463725537993,286.0864562988281,294.1499938964844,299.80712890625,296.9388427734375,300.2333068847656,299.82196044921875,287.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654366971924,2.521041153613624e-08,0.0011654114350676,-0.0649779811501503,0.0,0.0,0.0,-0.0173106417059898,60.0,21.169841766357425,0.0,-9.260541844469117e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,0.0001093796090572,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,0.0001497366320108,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,8.507308666594326e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,0.0001151820033555,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,0.0005463725537993,286.0864562988281,294.1499938964844,299.80712890625,296.9388427734375,300.2333068847656,299.82196044921875,287.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654366971924,2.521041153613624e-08,0.0011654114350676,-0.0649779811501503,0.0,0.0,0.0,-0.0173106417059898,60.0,21.169841766357425,0.0,-9.260541844469117e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,0.0001094366089091,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879150390625,0.0,0.0,0.0001498146739322,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,8.511741907568648e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.988037109375,0.0,0.0,0.0001152420300059,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878845214844,0.0,0.0,0.0005466572474688,286.0923156738281,294.1499938964844,299.7945861816406,296.92559814453125,300.228759765625,299.8119812011719,287.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660432210192,2.5281432058932296e-08,0.0011660179588943,-0.0651629269123077,0.0,0.0,0.0,-0.0173458456993103,60.0,21.130077362060547,0.0,-9.27019456753442e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.0001095369734684,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,0.0001499520731158,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,8.519548282492906e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,0.0001153477205662,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,0.0005471586482599,286.0982666015625,294.1499938964844,299.7813415527344,296.9117431640625,300.2238464355469,299.79913330078125,287.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671119136735,2.5406491133139752e-08,0.0011670865351334,-0.0654885917901992,0.0,0.0,0.0,-0.017407838255167,60.0,21.092113494873047,0.0,-9.287204960628517e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,0.0001097373387892,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,0.000150226347614,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0031433105469,0.0,0.0,8.535131928510964e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,0.0001155587087851,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,0.0005481594707816,286.11016845703125,294.1499938964844,299.7529296875,296.8822937011719,300.2139892578125,299.7733764648437,287.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692465050145,2.565614742877642e-08,0.0011692208936437,-0.0661386400461196,0.0,0.0,0.0,-0.0175316017121076,60.0,21.01609992980957,0.0,-9.32120869379105e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,0.0001097373387892,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,0.000150226347614,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0031433105469,0.0,0.0,8.535131928510964e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,0.0001155587087851,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,0.0005481594707816,286.11016845703125,294.1499938964844,299.7529296875,296.8822937011719,300.2139892578125,299.7733764648437,287.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692465050145,2.565614742877642e-08,0.0011692208936437,-0.0661386400461196,0.0,0.0,0.0,-0.0175316017121076,60.0,21.01609992980957,0.0,-9.32120869379105e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,0.0001099724831874,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127868652344,0.0,0.0,0.0001505482650827,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,8.553420775569975e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.012939453125,0.0,0.0,0.0001158063314505,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127868652344,0.0,0.0,0.0005493341013789,286.1221618652344,294.1499938964844,299.7220764160156,296.85064697265625,300.2037048339844,299.7449951171875,287.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717514134943,2.594915216036497e-08,0.0011717254528775,-0.0669014602899551,0.0,0.0,0.0,-0.0176768526434898,60.0,20.941144943237305,0.0,-9.361195196788685e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,0.0001099724831874,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127868652344,0.0,0.0,0.0001505482650827,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,8.553420775569975e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.012939453125,0.0,0.0,0.0001158063314505,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127868652344,0.0,0.0,0.0005493341013789,286.1221618652344,294.1499938964844,299.7220764160156,296.85064697265625,300.2037048339844,299.7449951171875,287.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717514134943,2.594915216036497e-08,0.0011717254528775,-0.0669014602899551,0.0,0.0,0.0,-0.0176768526434898,60.0,20.941144943237305,0.0,-9.361195196788685e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02099609375,0.0,0.0,0.0001101666202885,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204467773437,0.0,0.0,0.0001508140267105,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,8.56852057040669e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02056884765625,0.0,0.0,0.0001160107713076,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204467773437,0.0,0.0,0.0005503038992173,286.1313171386719,294.1499938964844,299.6971435546875,296.8252868652344,300.1957092285156,299.7223205566406,287.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738195316866,2.61910564347545e-08,0.0011737933382391,-0.0675311610102653,0.0,0.0,0.0,-0.0177967716008424,60.0,20.884605407714844,0.0,-9.394273092766525e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,0.0001102349051507,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229187011719,0.0,0.0,0.000150907508214,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,8.573831291869283e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230407714844,0.0,0.0,0.0001160826795967,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228881835937,0.0,0.0,0.0005506449961103,286.13427734375,294.1499938964844,299.68902587890625,296.8170471191406,300.1929931640625,299.7143249511719,287.61236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745466617867,2.6276145703718612e-08,0.0011745204683393,-0.0677526369690895,0.0,0.0,0.0,-0.0178389512002468,60.0,20.866605758666992,0.0,-9.405922440919313e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,0.0001105292103602,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.033203125,0.0,0.0,0.0001513104070909,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,8.596722182119265e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333251953125,0.0,0.0,0.0001163925917353,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.033203125,0.0,0.0,0.000552115147002,286.14654541015625,294.1499938964844,299.6539001464844,296.7817077636719,300.18133544921875,299.67974853515625,287.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776831233873,2.6642876349569643e-08,0.0011776564642786,-0.0687070712447166,0.0,0.0,0.0,-0.0180207565426826,60.0,20.79136848449707,0.0,-9.456210392499997e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
