time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,0.0001105292103602,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.033203125,0.0,0.0,0.0001513104070909,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,8.596722182119265e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333251953125,0.0,0.0,0.0001163925917353,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.033203125,0.0,0.0,0.000552115147002,286.14654541015625,294.1499938964844,299.6539001464844,296.7817077636719,300.18133544921875,299.67974853515625,287.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776831233873,2.6642876349569643e-08,0.0011776564642786,-0.0687070712447166,0.0,0.0,0.0,-0.0180207565426826,60.0,20.79136848449707,0.0,-9.456210392499997e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,0.0001106740091927,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,0.0001515086187282,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,8.607983909314498e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,0.000116545073979,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,0.0005528384353965,286.1526794433594,294.1499938964844,299.6356506347656,296.7634582519531,300.1755676269531,299.6627502441406,287.6362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792270233854,2.682330624281804e-08,0.0011792002478614,-0.069176584482193,0.0,0.0,0.0,-0.0181102082133293,60.0,20.753990173339844,0.0,-9.481000518007933e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,0.0001108262949855,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,0.0001517170894658,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,8.619828440714628e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,0.0001167054360848,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,0.000553599151317,286.15887451171875,294.1499938964844,299.6169738769531,296.74481201171875,300.1693725585937,299.6443786621094,287.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808486888185,2.7013065562186973e-08,0.0011808216804638,-0.0696703195571899,0.0,0.0,0.0,-0.0182042736560106,60.0,20.715476989746094,0.0,-9.5071087002907e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,0.0001111318779294,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540466308594,0.0,0.0,0.0001521354279248,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05438232421875,0.0,0.0,8.643596083857119e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541687011719,0.0,0.0,0.0001170272298622,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,0.0005551255890168,286.1713562011719,294.1499938964844,299.57843017578125,296.7065734863281,300.1567687988281,299.6069641113281,287.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.637426376342773,0.0,-9.559605729236865e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,0.0001111318779294,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540466308594,0.0,0.0,0.0001521354279248,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05438232421875,0.0,0.0,8.643596083857119e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541687011719,0.0,0.0,0.0001170272298622,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,0.0005551255890168,286.1713562011719,294.1499938964844,299.57843017578125,296.7065734863281,300.1567687988281,299.6069641113281,287.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.637426376342773,0.0,-9.559605729236865e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,0.0001114381520892,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,0.0001525547122582,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06500244140625,0.0,0.0,8.667417569085956e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647888183594,0.0,0.0,0.0001173497585114,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,0.0005566555191762,286.1839599609375,294.1499938964844,299.5384521484375,296.6672058105469,300.143310546875,299.5673828125,287.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775502786653306e-08,0.0011873396579176,-0.071653626859188,0.0,0.0,0.0,-0.0185822397470474,60.0,20.55563735961914,0.0,-9.612367790623469e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,0.0001114381520892,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,0.0001525547122582,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06500244140625,0.0,0.0,8.667417569085956e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647888183594,0.0,0.0,0.0001173497585114,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,0.0005566555191762,286.1839599609375,294.1499938964844,299.5384521484375,296.6672058105469,300.143310546875,299.5673828125,287.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775502786653306e-08,0.0011873396579176,-0.071653626859188,0.0,0.0,0.0,-0.0185822397470474,60.0,20.55563735961914,0.0,-9.612367790623469e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,0.0001117418869398,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753479003906,0.0,0.0,0.000152970504132,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,8.691041148267686e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,0.0001176696023321,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753479003906,0.0,0.0,0.0005581727600656,286.19659423828125,294.1499938964844,299.49725341796875,296.6268615722656,300.12957763671875,299.5272827148437,287.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906039435416,2.8153984032996973e-08,0.0011905757710337,-0.0726378485560417,0.0,0.0,0.0,-0.0187698677182197,60.0,20.47252082824707,0.0,-9.664834266231993e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,0.0001117418869398,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753479003906,0.0,0.0,0.000152970504132,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,8.691041148267686e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,0.0001176696023321,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753479003906,0.0,0.0,0.0005581727600656,286.19659423828125,294.1499938964844,299.49725341796875,296.6268615722656,300.12957763671875,299.5272827148437,287.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906039435416,2.8153984032996973e-08,0.0011905757710337,-0.0726378485560417,0.0,0.0,0.0,-0.0187698677182197,60.0,20.47252082824707,0.0,-9.664834266231993e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867004394531,0.0,0.0,0.0001120335582527,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,0.000153369794134,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,8.713726128917187e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863342285156,0.0,0.0,0.0001179767423309,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,0.0005596296978183,286.2094421386719,294.1499938964844,299.4550476074219,296.5858154296875,300.11474609375,299.4852905273437,287.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937110684812,2.8517439076836133e-08,0.0011936825467273,-0.0735828056931495,0.0,0.0,0.0,-0.01895004324615,60.0,20.3846492767334,0.0,-9.715351723116329e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867004394531,0.0,0.0,0.0001120335582527,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,0.000153369794134,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,8.713726128917187e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863342285156,0.0,0.0,0.0001179767423309,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,0.0005596296978183,286.2094421386719,294.1499938964844,299.4550476074219,296.5858154296875,300.11474609375,299.4852905273437,287.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937110684812,2.8517439076836133e-08,0.0011936825467273,-0.0735828056931495,0.0,0.0,0.0,-0.01895004324615,60.0,20.3846492767334,0.0,-9.715351723116329e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,0.0001121805689763,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916442871094,0.0,0.0,0.0001535710471216,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919494628906,0.0,0.0,8.725160296307877e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.000118131552881,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09161376953125,0.0,0.0,0.000560364103876,286.2158508300781,294.1499938964844,299.43359375,296.5650939941406,300.1073913574219,299.4644470214844,287.71490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952768545597,2.8700631204969795e-08,0.0011952480999752,-0.0740590170025825,0.0,0.0,0.0,-0.0190408546477556,60.0,20.34101104736328,0.0,-9.74086447058653e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,0.0001123235051636,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,0.0001537667121738,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0974426269531,0.0,0.0,8.736277959542349e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09722900390625,0.0,0.0,0.0001182820706162,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,0.0005610780790448,286.2222900390625,294.1499938964844,299.4119873046875,296.54425048828125,300.09967041015625,299.44305419921875,287.7226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878742952542783e-08,0.0011967708123847,-0.0745219737291336,0.0,0.0,0.0,-0.0191291496157646,60.0,20.29570198059082,0.0,-9.765700781372288e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,0.0001126085044234,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,0.0001541568781249,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,8.758444164413959e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,0.0001185821893159,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,0.0005625017220154,286.2352905273437,294.1499938964844,299.36834716796875,296.5023193359375,300.0838623046875,299.3998107910156,287.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233888199087232e-08,0.0011998077388852,-0.0754449516534805,0.0,0.0,0.0,-0.0193052124232053,60.0,20.20401954650879,0.0,-9.815318691153153e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,0.0001126085044234,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,0.0001541568781249,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,8.758444164413959e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,0.0001185821893159,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,0.0005625017220154,286.2352905273437,294.1499938964844,299.36834716796875,296.5023193359375,300.0838623046875,299.3998107910156,287.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233888199087232e-08,0.0011998077388852,-0.0754449516534805,0.0,0.0,0.0,-0.0193052124232053,60.0,20.20401954650879,0.0,-9.815318691153153e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197509765625,0.0,0.0,0.0001128971853177,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,0.0001545520644867,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195983886719,0.0,0.0,8.780897042015567e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,0.000118886186101,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,0.0005639437586069,286.2483825683594,294.1499938964844,299.32427978515625,296.4602966308594,300.0673522949219,299.3560791015625,287.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029120698571,2.9593618222634177e-08,0.0012028825003653,-0.0763796493411064,0.0,0.0,0.0,-0.0194835402071476,60.0,20.11228370666504,0.0,-9.865703987088636e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197509765625,0.0,0.0,0.0001128971853177,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,0.0001545520644867,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195983886719,0.0,0.0,8.780897042015567e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,0.000118886186101,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,0.0005639437586069,286.2483825683594,294.1499938964844,299.32427978515625,296.4602966308594,300.0673522949219,299.3560791015625,287.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029120698571,2.9593618222634177e-08,0.0012028825003653,-0.0763796493411064,0.0,0.0,0.0,-0.0194835402071476,60.0,20.11228370666504,0.0,-9.865703987088636e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12908935546875,0.0,0.0,0.0001131416574935,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286315917969,0.0,0.0,0.0001548867294332,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,8.799911302048713e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287536621094,0.0,0.0,0.0001191436240333,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286315917969,0.0,0.0,0.0005651649553328,286.2593688964844,294.1499938964844,299.2870788574219,296.425048828125,300.0534362792969,299.3193054199219,287.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055162806063,2.989825986787764e-08,0.0012054863618686,-0.0771710574626922,0.0,0.0,0.0,-0.0196345578879117,60.0,20.03514862060547,0.0,-9.90847439652498e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.0,0.0,0.0001131914032157,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,0.0001549548323964,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,8.803780656307936e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13055419921875,0.0,0.0,0.0001191960109281,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,0.0005654134438373,286.2615051269531,294.1499938964844,299.27996826171875,296.4183349609375,300.0506286621094,299.312255859375,287.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060459703207,2.996025116885903e-08,0.0012060160515829,-0.0773320868611335,0.0,0.0,0.0,-0.0196652878075838,60.0,20.020835876464844,0.0,-9.917189913721813e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423645019531,0.0,0.0,0.0001135237689595,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,0.0001554098271299,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422119140625,0.0,0.0,8.829631406115368e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,0.0001195460063172,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,0.0005670737009495,286.27490234375,294.1499938964844,299.23565673828125,296.3766784667969,300.0321655273437,299.2678527832031,287.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095880229026,3.0374426529533594e-08,0.0012095576385036,-0.078407771885395,0.0,0.0,0.0,-0.0198706109076738,60.0,19.933238983154297,0.0,-9.975511261473002e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423645019531,0.0,0.0,0.0001135237689595,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,0.0001554098271299,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422119140625,0.0,0.0,8.829631406115368e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,0.0001195460063172,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,0.0005670737009495,286.27490234375,294.1499938964844,299.23565673828125,296.3766784667969,300.0321655273437,299.2678527832031,287.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095880229026,3.0374426529533594e-08,0.0012095576385036,-0.078407771885395,0.0,0.0,0.0,-0.0198706109076738,60.0,19.933238983154297,0.0,-9.975511261473002e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,0.0001136896098614,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475830078125,0.0,0.0,0.0001556368661113,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,8.842530223773792e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,0.0001197206511278,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475830078125,0.0,0.0,0.0005679021123796,286.28155517578125,294.1499938964844,299.21356201171875,296.35601806640625,300.0232849121094,299.24560546875,287.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113560223951,3.0581094989656776e-08,0.0012113254051655,-0.0789444372057914,0.0,0.0,0.0,-0.0199730712920427,60.0,19.888994216918945,0.0,-1.0004677619690484e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15380859375,0.0,0.0,0.0001138544976129,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15338134765625,0.0,0.0,0.0001558625808684,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,8.85535409906879e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,0.0001198942773044,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,0.0005687257507815,286.2882995605469,294.1499938964844,299.1915588378906,296.3354797363281,300.01385498046875,299.2235412597656,287.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131117982789,3.0786562632556524e-08,0.001213081064634,-0.0794779062271118,0.0,0.0,0.0,-0.0200749225914478,60.0,19.84589385986328,0.0,-1.0033716790758265e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.00011419076327,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.0,0.0,0.0001563229161547,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,8.881508256308734e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649780273437,0.0,0.0,0.0001202483836095,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.0,0.0,0.0005704054492525,286.3017272949219,294.1499938964844,299.1478271484375,296.2950134277344,299.99530029296875,299.17919921875,287.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166959932073,3.1205605210971044e-08,0.0012166647939011,-0.0805656909942627,0.0,0.0,0.0,-0.0202826634049415,60.0,19.75834846496582,0.0,-1.009306913601904e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.00011419076327,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.0,0.0,0.0001563229161547,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,8.881508256308734e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649780273437,0.0,0.0,0.0001202483836095,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.0,0.0,0.0005704054492525,286.3017272949219,294.1499938964844,299.1478271484375,296.2950134277344,299.99530029296875,299.17919921875,287.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166959932073,3.1205605210971044e-08,0.0012166647939011,-0.0805656909942627,0.0,0.0,0.0,-0.0202826634049415,60.0,19.75834846496582,0.0,-1.009306913601904e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.177001953125,0.0,0.0,0.0001145059868576,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,0.0001567544532008,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768493652344,0.0,0.0,8.906026050681248e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0001205803273478,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,0.0005719800828956,286.3153686523437,294.1499938964844,299.10467529296875,296.2554016113281,299.9756164550781,299.1358642578125,287.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200528290122,3.1598425209722336e-08,0.00122002128046,-0.0815851613879203,0.0,0.0,0.0,-0.0204773880541324,60.0,19.673412322998047,0.0,-1.0148867346515544e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.177001953125,0.0,0.0,0.0001145059868576,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,0.0001567544532008,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768493652344,0.0,0.0,8.906026050681248e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0001205803273478,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,0.0005719800828956,286.3153686523437,294.1499938964844,299.10467529296875,296.2554016113281,299.9756164550781,299.1358642578125,287.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200528290122,3.1598425209722336e-08,0.00122002128046,-0.0815851613879203,0.0,0.0,0.0,-0.0204773880541324,60.0,19.673412322998047,0.0,-1.0148867346515544e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.188720703125,0.0,0.0,0.0001148217997979,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18829345703125,0.0,0.0,0.0001571867906022,298.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,8.93058895599097e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883850097656,0.0,0.0,0.0001209128968184,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18829345703125,0.0,0.0,0.0005735576851293,286.3290100097656,294.1499938964844,299.0623474121094,296.2168884277344,299.955810546875,299.09283447265625,287.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223421189934,3.1991984172918826e-08,0.0012233891757205,-0.0826062932610511,0.0,0.0,0.0,-0.0206725057214498,60.0,19.58795928955078,0.0,-1.020492348402513e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.188720703125,0.0,0.0,0.0001148217997979,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18829345703125,0.0,0.0,0.0001571867906022,298.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,8.93058895599097e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883850097656,0.0,0.0,0.0001209128968184,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18829345703125,0.0,0.0,0.0005735576851293,286.3290100097656,294.1499938964844,299.0623474121094,296.2168884277344,299.955810546875,299.09283447265625,287.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223421189934,3.1991984172918826e-08,0.0012233891757205,-0.0826062932610511,0.0,0.0,0.0,-0.0206725057214498,60.0,19.58795928955078,0.0,-1.020492348402513e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,0.0001151258620666,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,0.0001576030335854,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003479003906,0.0,0.0,8.95423800102435e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,0.0001212330826092,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,0.0005750764976255,286.3427124023437,294.1499938964844,299.0209655761719,296.1796875,299.93572998046875,299.0502014160156,287.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266591656953,3.2370891744903936e-08,0.0012266268022358,-0.0835891813039779,0.0,0.0,0.0,-0.0208603348582983,60.0,19.503002166748047,0.0,-1.0259039129323356e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,0.0001151258620666,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,0.0001576030335854,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003479003906,0.0,0.0,8.95423800102435e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,0.0001212330826092,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,0.0005750764976255,286.3427124023437,294.1499938964844,299.0209655761719,296.1796875,299.93572998046875,299.0502014160156,287.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266591656953,3.2370891744903936e-08,0.0012266268022358,-0.0835891813039779,0.0,0.0,0.0,-0.0208603348582983,60.0,19.503002166748047,0.0,-1.0259039129323356e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064819335937,0.0,0.0,0.0001152636032202,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,0.000157791597303,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063293457031,0.0,0.0,8.964951121015474e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061462402344,0.0,0.0,0.0001213781361002,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,0.0005757645703852,286.3496398925781,294.1499938964844,299.000732421875,296.16162109375,299.9252624511719,299.02984619140625,287.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228125183843,3.2542541106295175e-08,0.0012280927039682,-0.0840343609452247,0.0,0.0,0.0,-0.0209454204887151,60.0,19.461820602416992,0.0,-1.028360117061311e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124328613281,0.0,0.0,0.0001154060300905,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,0.0001579865784151,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,8.97602949407883e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,0.0001215281226905,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,0.0005764760426245,286.3565368652344,294.1499938964844,298.9808044433594,296.1439819335937,299.9149169921875,299.00927734375,287.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296421919018,3.2720034681688055e-08,0.0012296094791963,-0.0844946429133415,0.0,0.0,0.0,-0.0210334062576293,60.0,19.419998168945312,0.0,-1.0309030074040493e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,0.0001156737052951,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,0.0001583530101925,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,8.996848191600293e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240905761719,0.0,0.0,0.0001218099932884,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,0.0005778131308034,286.3704528808594,294.1499938964844,298.9420471191406,296.1099548339844,299.8938293457031,298.9693298339844,287.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324954150244,3.3053602521704306e-08,0.001232462353073,-0.0853595286607742,0.0,0.0,0.0,-0.0211987737566232,60.0,19.33745002746582,0.0,-1.0356904311947801e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,0.0001156737052951,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,0.0001583530101925,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,8.996848191600293e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240905761719,0.0,0.0,0.0001218099932884,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,0.0005778131308034,286.3704528808594,294.1499938964844,298.9420471191406,296.1099548339844,299.8938293457031,298.9693298339844,287.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324954150244,3.3053602521704306e-08,0.001232462353073,-0.0853595286607742,0.0,0.0,0.0,-0.0211987737566232,60.0,19.33745002746582,0.0,-1.0356904311947801e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,0.0001159187668235,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,0.0001586884900461,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23638916015625,0.0,0.0,9.015908290166408e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,0.0001220680496771,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,0.00057903729612,286.3844299316406,294.1499938964844,298.9048767089844,296.077880859375,299.8722839355469,298.9312744140625,287.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351057957857,3.335898668410664e-08,0.0012350723845884,-0.0861511752009391,0.0,0.0,0.0,-0.0213501583784818,60.0,19.25713348388672,0.0,-1.0400830774415229e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,0.0001159187668235,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,0.0001586884900461,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23638916015625,0.0,0.0,9.015908290166408e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,0.0001220680496771,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,0.00057903729612,286.3844299316406,294.1499938964844,298.9048767089844,296.077880859375,299.8722839355469,298.9312744140625,287.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351057957857,3.335898668410664e-08,0.0012350723845884,-0.0861511752009391,0.0,0.0,0.0,-0.0213501583784818,60.0,19.25713348388672,0.0,-1.0400830774415229e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476806640625,0.0,0.0,0.0001161347754532,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472839355469,0.0,0.0,0.0001589841995155,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475280761719,0.0,0.0,9.03270920389332e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24737548828125,0.0,0.0,0.00012229551794,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,0.000580116349738,286.3973388671875,294.1499938964844,298.87225341796875,296.0502014160156,299.8523254394531,298.8969421386719,287.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374093057587,3.362817935226303e-08,0.0012373756617307,-0.0868488624691963,0.0,0.0,0.0,-0.0214836150407791,60.0,19.183914184570312,0.0,-1.0439627118330465e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,0.000116150949907,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,0.0001590063329786,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,9.033967216964812e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,0.0001223125582328,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,0.0005801970837637,286.3984680175781,294.1499938964844,298.8695068359375,296.0478820800781,299.8505554199219,298.8941955566406,287.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375817168504,3.3648330344249195e-08,0.0012375480728223,-0.0869010910391807,0.0,0.0,0.0,-0.0214936062693595,60.0,19.177852630615234,0.0,-1.0442534659205196e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
