time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,0.0001163381530204,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606201171875,0.0,0.0,0.0001592626213096,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,9.048527135746554e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,0.0001225096930284,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606201171875,0.0,0.0,0.000581132248044,286.4126892089844,294.1499938964844,298.83612060546875,296.02020263671875,299.8282470703125,298.8612976074219,287.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395735830068,3.3881615735253945e-08,0.0012395397061482,-0.0875056087970733,0.0,0.0,0.0,-0.0216092392802238,60.0,19.10403633117676,0.0,-1.0476220069222109e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,0.0001163381530204,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606201171875,0.0,0.0,0.0001592626213096,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,9.048527135746554e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,0.0001225096930284,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606201171875,0.0,0.0,0.000581132248044,286.4126892089844,294.1499938964844,298.83612060546875,296.02020263671875,299.8282470703125,298.8612976074219,287.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395735830068,3.3881615735253945e-08,0.0012395397061482,-0.0875056087970733,0.0,0.0,0.0,-0.0216092392802238,60.0,19.10403633117676,0.0,-1.0476220069222109e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26715087890625,0.0,0.0,0.0001164524801424,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,0.0001594191271578,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670288085937,0.0,0.0,9.057419811142609e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.266845703125,0.0,0.0,0.000122630081023,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,0.0005817033234052,286.41973876953125,294.1499938964844,298.8202514648437,296.0072937011719,299.81719970703125,298.8435974121094,287.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407982721924,3.4024097317342246e-08,0.0012407642789185,-0.0878747776150703,0.0,0.0,0.0,-0.0216799061745405,60.0,19.06573486328125,0.0,-1.049681941367453e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733154296875,0.0,0.0,0.0001165341309388,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,0.0001595309004187,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,9.063770266948268e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,0.0001227160537382,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,0.0005821111844852,286.4268493652344,294.1499938964844,298.8049621582031,295.9950256347656,299.8059997558594,298.8276672363281,287.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416624231263,3.4125836378962056e-08,0.0012416281970217,-0.0881383642554283,0.0,0.0,0.0,-0.0217303112149238,60.0,19.029449462890625,0.0,-1.051154185915948e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,0.0001166965739685,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,0.0001597532827872,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,9.076404239749536e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,0.0001228871260536,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853088378906,0.0,0.0,0.000582922657486,286.44110107421875,294.1499938964844,298.77618408203125,295.9725952148437,299.7836303710937,298.79644775390625,287.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433946831151,3.4328262898952744e-08,0.0012433603405952,-0.0886627659201622,0.0,0.0,0.0,-0.0218306705355644,60.0,18.956218719482425,0.0,-1.054086453677883e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,0.0001166965739685,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,0.0001597532827872,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,9.076404239749536e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,0.0001228871260536,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853088378906,0.0,0.0,0.000582922657486,286.44110107421875,294.1499938964844,298.77618408203125,295.9725952148437,299.7836303710937,298.79644775390625,287.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433946831151,3.4328262898952744e-08,0.0012433603405952,-0.0886627659201622,0.0,0.0,0.0,-0.0218306705355644,60.0,18.956218719482425,0.0,-1.054086453677883e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,0.000116823859571,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978515625,0.0,0.0,0.0001599275274202,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,9.086304635275157e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979431152344,0.0,0.0,0.0001230211637448,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978515625,0.0,0.0,0.0005835585179738,286.4554443359375,294.1499938964844,298.75,295.9530639648437,299.7611083984375,298.7696838378906,287.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447483604773,3.448687380114279e-08,0.0012447139015421,-0.0890736058354377,0.0,0.0,0.0,-0.021909287199378,60.0,18.89084243774414,0.0,-1.0563869068391797e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,0.000116823859571,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978515625,0.0,0.0,0.0001599275274202,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,9.086304635275157e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979431152344,0.0,0.0,0.0001230211637448,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978515625,0.0,0.0,0.0005835585179738,286.4554443359375,294.1499938964844,298.75,295.9530639648437,299.7611083984375,298.7696838378906,287.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447483604773,3.448687380114279e-08,0.0012447139015421,-0.0890736058354377,0.0,0.0,0.0,-0.021909287199378,60.0,18.89084243774414,0.0,-1.0563869068391797e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3107604980469,0.0,0.0,0.00011695689318,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,0.0001601096446393,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,9.096651047002524e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104858398437,0.0,0.0,0.0001231612550327,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,0.0005842230166308,286.4698181152344,294.1499938964844,298.7276306152344,295.9375915527344,299.73858642578125,298.74517822265625,287.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461664155125,3.465265407953666e-08,0.0012461317237466,-0.0895029678940773,0.0,0.0,0.0,-0.0219914726912975,60.0,18.829774856567383,0.0,-1.0587939414108405e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3107604980469,0.0,0.0,0.00011695689318,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,0.0001601096446393,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,9.096651047002524e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104858398437,0.0,0.0,0.0001231612550327,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,0.0005842230166308,286.4698181152344,294.1499938964844,298.7276306152344,295.9375915527344,299.73858642578125,298.74517822265625,287.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461664155125,3.465265407953666e-08,0.0012461317237466,-0.0895029678940773,0.0,0.0,0.0,-0.0219914726912975,60.0,18.829774856567383,0.0,-1.0587939414108405e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233947753906,0.0,0.0,0.0001171016701846,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230285644531,0.0,0.0,0.0001603078271728,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,9.107911319006234e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,0.0001233137008966,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,0.00058494618861,286.4842529296875,294.1499938964844,298.7098693847656,295.9269714355469,299.7161560058594,298.7236633300781,288.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477075215429,3.483306088014616e-08,0.0012476725969463,-0.0899701565504074,0.0,0.0,0.0,-0.0220808982849121,60.0,18.778207778930664,0.0,-1.0614164835942574e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233947753906,0.0,0.0,0.0001171016701846,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230285644531,0.0,0.0,0.0001603078271728,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,9.107911319006234e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,0.0001233137008966,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,0.00058494618861,286.4842529296875,294.1499938964844,298.7098693847656,295.9269714355469,299.7161560058594,298.7236633300781,288.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477075215429,3.483306088014616e-08,0.0012476725969463,-0.0899701565504074,0.0,0.0,0.0,-0.0220808982849121,60.0,18.778207778930664,0.0,-1.0614164835942574e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297424316406,0.0,0.0,0.0001171863186755,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293762207031,0.0,0.0,0.0001604237186256,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296203613281,0.0,0.0,9.114495333051308e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,0.0001234028459293,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293762207031,0.0,0.0,0.0005853690672665,286.4914855957031,294.1499938964844,298.70263671875,295.9233703613281,299.7051086425781,298.7162170410156,288.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248610089533,3.493855160741077e-08,0.0012485750485211,-0.0902433171868324,0.0,0.0,0.0,-0.0221331976354122,60.0,18.761524200439453,0.0,-1.06295146906632e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,0.0001172692136606,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33575439453125,0.0,0.0,0.0001605371944606,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,9.120942559093236e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358154296875,0.0,0.0,0.0001234901428688,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357238769531,0.0,0.0,0.0005857831565663,286.4987487792969,294.1499938964844,298.6964111328125,295.9208984375,299.6940002441406,298.70819091796875,288.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494941474869,3.5041853863049255e-08,0.0012494591064751,-0.0905107781291008,0.0,0.0,0.0,-0.0221844110637903,60.0,18.7434310913086,0.0,-1.0644556880379241e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3488464355469,0.0,0.0,0.0001174469944089,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,0.0001607805752428,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487243652344,0.0,0.0,9.134769788943232e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,0.0001236773532582,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,0.0005866712308488,286.5132751464844,294.1499938964844,298.6869506835937,295.9190673828125,299.6719970703125,298.6952514648437,288.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513863621279,3.5263393982631897e-08,0.0012513512047007,-0.0910843387246131,0.0,0.0,0.0,-0.0222942270338535,60.0,18.71632957458496,0.0,-1.0676851758262277e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3488464355469,0.0,0.0,0.0001174469944089,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,0.0001607805752428,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487243652344,0.0,0.0,9.134769788943232e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,0.0001236773532582,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,0.0005866712308488,286.5132751464844,294.1499938964844,298.6869506835937,295.9190673828125,299.6719970703125,298.6952514648437,288.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513863621279,3.5263393982631897e-08,0.0012513512047007,-0.0910843387246131,0.0,0.0,0.0,-0.0222942270338535,60.0,18.71632957458496,0.0,-1.0676851758262277e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617248535156,0.0,0.0,0.0001176444930024,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36138916015625,0.0,0.0,0.0001610509352758,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36163330078125,0.0,0.0,9.150130790658297e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,0.0001238853292306,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36138916015625,0.0,0.0,0.0005876577924937,286.5279235839844,294.1499938964844,298.6810913085937,295.9211730957031,299.65057373046875,298.6884155273437,288.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534909183159,3.5509515328158165e-08,0.0012534554116427,-0.0917214229702949,0.0,0.0,0.0,-0.0224162396043539,60.0,18.707927703857425,0.0,-1.071278745712334e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617248535156,0.0,0.0,0.0001176444930024,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36138916015625,0.0,0.0,0.0001610509352758,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36163330078125,0.0,0.0,9.150130790658297e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,0.0001238853292306,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36138916015625,0.0,0.0,0.0005876577924937,286.5279235839844,294.1499938964844,298.6810913085937,295.9211730957031,299.65057373046875,298.6884155273437,288.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534909183159,3.5509515328158165e-08,0.0012534554116427,-0.0917214229702949,0.0,0.0,0.0,-0.0224162396043539,60.0,18.707927703857425,0.0,-1.071278745712334e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746337890625,0.0,0.0,0.0001178442980744,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742980957031,0.0,0.0,0.0001613244676264,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37451171875,0.0,0.0,9.16567150852643e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743896484375,0.0,0.0,0.000124095720821,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742980957031,0.0,0.0,0.0005886558210477,286.5426025390625,294.1499938964844,298.6785583496094,295.9269104003906,299.6292419433594,298.68212890625,288.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556187575682,3.575851081905057e-08,0.0012555830180644,-0.092365838587284,0.0,0.0,0.0,-0.0225396696478128,60.0,18.70197868347168,0.0,-1.0749204193416517e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746337890625,0.0,0.0,0.0001178442980744,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742980957031,0.0,0.0,0.0001613244676264,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37451171875,0.0,0.0,9.16567150852643e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743896484375,0.0,0.0,0.000124095720821,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742980957031,0.0,0.0,0.0005886558210477,286.5426025390625,294.1499938964844,298.6785583496094,295.9269104003906,299.6292419433594,298.68212890625,288.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556187575682,3.575851081905057e-08,0.0012555830180644,-0.092365838587284,0.0,0.0,0.0,-0.0225396696478128,60.0,18.70197868347168,0.0,-1.0749204193416517e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,0.0001180593608296,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872985839844,0.0,0.0,0.0001616188819753,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,9.182398935081436e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,0.0001243222068296,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872985839844,0.0,0.0,0.0005897301598452,286.5573425292969,294.1499938964844,298.67901611328125,295.9360046386719,299.6086120605469,298.6811828613281,288.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026531091692966e-08,0.0012578750029206,-0.0930593684315681,0.0,0.0,0.0,-0.022672539576888,60.0,18.712099075317383,0.0,-1.07884723377083e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,0.0001180593608296,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872985839844,0.0,0.0,0.0001616188819753,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,9.182398935081436e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,0.0001243222068296,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872985839844,0.0,0.0,0.0005897301598452,286.5573425292969,294.1499938964844,298.67901611328125,295.9360046386719,299.6086120605469,298.6811828613281,288.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026531091692966e-08,0.0012578750029206,-0.0930593684315681,0.0,0.0,0.0,-0.022672539576888,60.0,18.712099075317383,0.0,-1.07884723377083e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,0.0001181682091555,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,0.0001617678935872,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940734863281,0.0,0.0,9.19086451176554e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,0.000124436817714,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,0.0005902738776057,286.5647277832031,294.1499938964844,298.68023681640625,295.94171142578125,299.5985412597656,298.6819152832031,288.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217725266324e-08,0.0012590350816026,-0.093410313129425,0.0,0.0,0.0,-0.0227397847920656,60.0,18.721784591674805,0.0,-1.0808372508108732e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007568359375,0.0,0.0,0.0001182777778012,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0001619178947294,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,9.199386840919031e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004821777344,0.0,0.0,0.0001245522144017,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0005908212042413,286.5721435546875,294.1499938964844,298.6820983886719,295.9481506347656,299.58856201171875,298.6831359863281,288.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.093763567507267,0.0,0.0,0.0,-0.0228074789047241,60.0,18.733129501342773,0.0,-1.082842473465462e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,0.0001184984212159,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41357421875,0.0,0.0,0.0001622199342818,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,9.216547186952084e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,0.0001247845502803,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41357421875,0.0,0.0,0.0005919233663007,286.5870361328125,294.1499938964844,298.6875,295.9630126953125,299.5690002441406,298.6868896484375,288.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.76011085510254,0.0,-1.086885959011852e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,0.0001184984212159,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41357421875,0.0,0.0,0.0001622199342818,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,9.216547186952084e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,0.0001247845502803,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41357421875,0.0,0.0,0.0005919233663007,286.5870361328125,294.1499938964844,298.6875,295.9630126953125,299.5690002441406,298.6868896484375,288.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.76011085510254,0.0,-1.086885959011852e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271545410156,0.0,0.0,0.000118719668535,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,0.0001625228032935,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,9.23375555430539e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,0.0001250175264431,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42681884765625,0.0,0.0,0.0005930285551585,286.6019592285156,294.1499938964844,298.69488525390625,295.9803466796875,299.5501403808594,298.6932373046875,288.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.79584312438965,0.0,-1.0909479897236453e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271545410156,0.0,0.0,0.000118719668535,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,0.0001625228032935,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,9.23375555430539e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,0.0001250175264431,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42681884765625,0.0,0.0,0.0005930285551585,286.6019592285156,294.1499938964844,298.69488525390625,295.9803466796875,299.5501403808594,298.6932373046875,288.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.79584312438965,0.0,-1.0909479897236453e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404602050781,0.0,0.0,0.0001189393806271,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4401550292969,0.0,0.0,0.0001628235913813,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,9.25084386835806e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402160644531,0.0,0.0,0.0001252489018952,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44012451171875,0.0,0.0,0.000594126060605,286.616943359375,294.1499938964844,298.70391845703125,295.9997863769531,299.53173828125,298.700927734375,288.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,18.83617782592773,0.0,-1.094989485750375e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404602050781,0.0,0.0,0.0001189393806271,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4401550292969,0.0,0.0,0.0001628235913813,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,9.25084386835806e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402160644531,0.0,0.0,0.0001252489018952,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44012451171875,0.0,0.0,0.000594126060605,286.616943359375,294.1499938964844,298.70391845703125,295.9997863769531,299.53173828125,298.700927734375,288.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,18.83617782592773,0.0,-1.094989485750375e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538269042969,0.0,0.0,0.0001191541596199,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535217285156,0.0,0.0,0.0001631176128285,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537048339844,0.0,0.0,9.267549467040226e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535827636719,0.0,0.0,0.0001254750823136,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534912109375,0.0,0.0,0.000595198944211,286.6319580078125,294.1499938964844,298.7142944335937,296.0210876464844,299.5138854980469,298.7101135253906,288.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,18.88169860839844,0.0,-1.0989474219513796e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538269042969,0.0,0.0,0.0001191541596199,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535217285156,0.0,0.0,0.0001631176128285,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537048339844,0.0,0.0,9.267549467040226e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535827636719,0.0,0.0,0.0001254750823136,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534912109375,0.0,0.0,0.000595198944211,286.6319580078125,294.1499938964844,298.7142944335937,296.0210876464844,299.5138854980469,298.7101135253906,288.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,18.88169860839844,0.0,-1.0989474219513796e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605407714844,0.0,0.0,0.0001192581185023,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602355957031,0.0,0.0,0.0001632599305594,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604187011719,0.0,0.0,9.275635238736868e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,0.0001255845563719,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.460205078125,0.0,0.0,0.0005957182729616,286.6394958496094,294.1499938964844,298.7198486328125,296.0323181152344,299.5052490234375,298.7152404785156,288.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,18.90648078918457,0.0,-1.1008657452293846e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672546386719,0.0,0.0,0.0001193608622997,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669494628906,0.0,0.0,0.0001634005748201,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671630859375,0.0,0.0,9.283625695388764e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670104980469,0.0,0.0,0.0001256927353097,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669494628906,0.0,0.0,0.0005962314899079,286.6470642089844,294.1499938964844,298.72564697265625,296.0438842773437,299.4966735839844,298.72052001953125,288.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,18.93185043334961,0.0,-1.1027631785509585e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.480712890625,0.0,0.0,0.0001195600198116,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.0,0.0,0.0001636732195038,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806213378906,0.0,0.0,9.29911620914936e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804992675781,0.0,0.0,0.0001259024720638,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,0.0005972263170406,286.66217041015625,294.1499938964844,298.7376403808594,296.06793212890625,299.4799194335937,298.7315979003906,288.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949069976806,0.0,0.0,0.0,-0.0235996413975954,60.0,18.984525680541992,0.0,-1.1064460636589505e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.480712890625,0.0,0.0,0.0001195600198116,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.0,0.0,0.0001636732195038,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806213378906,0.0,0.0,9.29911620914936e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804992675781,0.0,0.0,0.0001259024720638,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,0.0005972263170406,286.66217041015625,294.1499938964844,298.7376403808594,296.06793212890625,299.4799194335937,298.7315979003906,288.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949069976806,0.0,0.0,0.0,-0.0235996413975954,60.0,18.984525680541992,0.0,-1.1064460636589505e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942932128906,0.0,0.0,0.0001197383753606,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940185546875,0.0,0.0,0.0001639173860894,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49420166015625,0.0,0.0,9.312988549936564e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940795898437,0.0,0.0,0.0001260902790818,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939880371094,0.0,0.0,0.0005981173017062,286.6773376464844,294.1499938964844,298.75,296.0929260253906,299.4641418457031,298.7435607910156,288.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896931438241e-08,0.0012757615186274,-0.0984691902995109,0.0,0.0,0.0,-0.0237098224461078,60.0,19.040760040283203,0.0,-1.1097493768374989e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942932128906,0.0,0.0,0.0001197383753606,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940185546875,0.0,0.0,0.0001639173860894,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49420166015625,0.0,0.0,9.312988549936564e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940795898437,0.0,0.0,0.0001260902790818,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939880371094,0.0,0.0,0.0005981173017062,286.6773376464844,294.1499938964844,298.75,296.0929260253906,299.4641418457031,298.7435607910156,288.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896931438241e-08,0.0012757615186274,-0.0984691902995109,0.0,0.0,0.0,-0.0237098224461078,60.0,19.040760040283203,0.0,-1.1097493768374989e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0001199089092551,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50762939453125,0.0,0.0,0.0001641508424654,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,9.326251893071458e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076904296875,0.0,0.0,0.0001262698642676,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075988769531,0.0,0.0,0.000598969112616,286.6925354003906,294.1499938964844,298.7623596191406,296.1185302734375,299.4486999511719,298.7554016113281,288.205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.833149264664826e-08,0.0012775810901075,-0.0990181863307952,0.0,0.0,0.0,-0.0238151922821998,60.0,19.097013473510746,0.0,-1.112912357825735e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
