time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0001199089092551,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50762939453125,0.0,0.0,0.0001641508424654,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,9.326251893071458e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076904296875,0.0,0.0,0.0001262698642676,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075988769531,0.0,0.0,0.000598969112616,286.6925354003906,294.1499938964844,298.7623596191406,296.1185302734375,299.4486999511719,298.7554016113281,288.205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.833149264664826e-08,0.0012775810901075,-0.0990181863307952,0.0,0.0,0.0,-0.0238151922821998,60.0,19.097013473510746,0.0,-1.112912357825735e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215759277344,0.0,0.0,0.0001200586630147,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212707519531,0.0,0.0,0.0001643558352952,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214538574219,0.0,0.0,9.337899246020244e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0001264275633729,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212707519531,0.0,0.0,0.000599717197474,286.7077941894531,294.1499938964844,298.7743530273437,296.1444396972656,299.43377685546875,298.76727294921875,288.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792124180123,3.8518113143481976e-08,0.0012791738845407,-0.0995002016425132,0.0,0.0,0.0,-0.0239076931029558,60.0,19.152660369873047,0.0,-1.1156935642020473e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215759277344,0.0,0.0,0.0001200586630147,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212707519531,0.0,0.0,0.0001643558352952,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214538574219,0.0,0.0,9.337899246020244e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0001264275633729,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212707519531,0.0,0.0,0.000599717197474,286.7077941894531,294.1499938964844,298.7743530273437,296.1444396972656,299.43377685546875,298.76727294921875,288.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792124180123,3.8518113143481976e-08,0.0012791738845407,-0.0995002016425132,0.0,0.0,0.0,-0.0239076931029558,60.0,19.152660369873047,0.0,-1.1156935642020473e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284118652344,0.0,0.0,0.0001201268751174,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52813720703125,0.0,0.0,0.0001644492294872,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283203125,0.0,0.0,9.343204874312504e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281982421875,0.0,0.0,0.0001264993916265,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281066894531,0.0,0.0,0.000600057945121,286.7154235839844,294.1499938964844,298.7801513671875,296.1574401855469,299.426513671875,298.7731628417969,288.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799385003745,3.860312602910199e-08,0.0012798998504877,-0.0997197553515434,0.0,0.0,0.0,-0.0239498317241668,60.0,19.180965423583984,0.0,-1.1169616698225584e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352783203125,0.0,0.0,0.0001201876002596,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53497314453125,0.0,0.0,0.000164532350027,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5351867675781,0.0,0.0,9.347927698399872e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350646972656,0.0,0.0,0.000126563332742,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53497314453125,0.0,0.0,0.000600361265242,286.7230529785156,294.1499938964844,298.78570556640625,296.1703796386719,299.4194030761719,298.77886962890625,288.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805853039026,3.867879527774677e-08,0.0012805465376004,-0.0999151766300201,0.0,0.0,0.0,-0.0239873435348272,60.0,19.20860481262207,0.0,-1.1180910064467753e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54901123046875,0.0,0.0,0.000120295851957,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487365722656,0.0,0.0,0.0001646805467316,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489196777344,0.0,0.0,9.356346708955245e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487976074219,0.0,0.0,0.0001266773324459,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487365722656,0.0,0.0,0.0006009020144119,286.73834228515625,294.1499938964844,298.79608154296875,296.196044921875,299.40545654296875,298.78973388671875,288.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817413080483,3.881369536884449e-08,0.0012817024253308,-0.1002635136246681,0.0,0.0,0.0,-0.0240542311221361,60.0,19.262380599975582,0.0,-1.1201056793197497e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54901123046875,0.0,0.0,0.000120295851957,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487365722656,0.0,0.0,0.0001646805467316,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489196777344,0.0,0.0,9.356346708955245e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487976074219,0.0,0.0,0.0001266773324459,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487365722656,0.0,0.0,0.0006009020144119,286.73834228515625,294.1499938964844,298.79608154296875,296.196044921875,299.40545654296875,298.78973388671875,288.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817413080483,3.881369536884449e-08,0.0012817024253308,-0.1002635136246681,0.0,0.0,0.0,-0.0240542311221361,60.0,19.262380599975582,0.0,-1.1201056793197497e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628356933594,0.0,0.0,0.0001203597712446,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56256103515625,0.0,0.0,0.0001647680473979,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.562744140625,0.0,0.0,9.361318370793016e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626220703125,0.0,0.0,0.0001267446350539,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56256103515625,0.0,0.0,0.000601221283432,286.7536926269531,294.1499938964844,298.8051147460937,296.2210998535156,299.3924560546875,298.7986145019531,288.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824200093746,3.889334365680952e-08,0.0012823811266571,-0.100469172000885,0.0,0.0,0.0,-0.0240937042981386,60.0,19.309295654296875,0.0,-1.121296122619242e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628356933594,0.0,0.0,0.0001203597712446,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56256103515625,0.0,0.0,0.0001647680473979,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.562744140625,0.0,0.0,9.361318370793016e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626220703125,0.0,0.0,0.0001267446350539,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56256103515625,0.0,0.0,0.000601221283432,286.7536926269531,294.1499938964844,298.8051147460937,296.2210998535156,299.3924560546875,298.7986145019531,288.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824200093746,3.889334365680952e-08,0.0012823811266571,-0.100469172000885,0.0,0.0,0.0,-0.0240937042981386,60.0,19.309295654296875,0.0,-1.121296122619242e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766906738281,0.0,0.0,0.0001204047803184,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.576416015625,0.0,0.0,0.000164829660207,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765991210937,0.0,0.0,9.36481956159696e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,0.0001267920306418,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.576416015625,0.0,0.0,0.0006014461396262,286.76904296875,294.1499938964844,298.8125,296.2452697753906,299.3797607421875,298.8061218261719,288.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829040642827,3.8949430347656744e-08,0.0012828650651499,-0.1006139740347862,0.0,0.0,0.0,-0.0241215303540229,60.0,19.35190773010254,0.0,-1.1221346341017124e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766906738281,0.0,0.0,0.0001204047803184,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.576416015625,0.0,0.0,0.000164829660207,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765991210937,0.0,0.0,9.36481956159696e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,0.0001267920306418,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.576416015625,0.0,0.0,0.0006014461396262,286.76904296875,294.1499938964844,298.8125,296.2452697753906,299.3797607421875,298.8061218261719,288.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829040642827,3.8949430347656744e-08,0.0012828650651499,-0.1006139740347862,0.0,0.0,0.0,-0.0241215303540229,60.0,19.35190773010254,0.0,-1.1221346341017124e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.590576171875,0.0,0.0,0.0001204192958539,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,0.0001648495381232,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904846191406,0.0,0.0,9.36594806262292e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903625488281,0.0,0.0,0.0001268073247047,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,0.0006015186663717,286.7843933105469,294.1499938964844,298.8179016113281,296.2682189941406,299.367431640625,298.8119812011719,288.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830591294914,3.896750655485448e-08,0.0012830201303586,-0.1006606370210647,0.0,0.0,0.0,-0.024130493402481,60.0,19.38865852355957,0.0,-1.1224049956126693e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.590576171875,0.0,0.0,0.0001204192958539,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,0.0001648495381232,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904846191406,0.0,0.0,9.36594806262292e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903625488281,0.0,0.0,0.0001268073247047,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,0.0006015186663717,286.7843933105469,294.1499938964844,298.8179016113281,296.2682189941406,299.367431640625,298.8119812011719,288.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830591294914,3.896750655485448e-08,0.0012830201303586,-0.1006606370210647,0.0,0.0,0.0,-0.024130493402481,60.0,19.38865852355957,0.0,-1.1224049956126693e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975036621094,0.0,0.0,0.0001204339278046,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972595214844,0.0,0.0,0.0001648695615585,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.597412109375,0.0,0.0,9.367086022393778e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973205566406,0.0,0.0,0.0001268227351829,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59722900390625,0.0,0.0,0.0006015917751938,286.7920837402344,294.1499938964844,298.8197631835937,296.2791442871094,299.3612365722656,298.8153381347656,288.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832159409299,3.8985731976026734e-08,0.0012831769417971,-0.1007077023386955,0.0,0.0,0.0,-0.0241395346820354,60.0,19.408611297607425,0.0,-1.1226776308603804e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044616699219,0.0,0.0,0.0001204061773023,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6042175292969,0.0,0.0,0.0001648315810598,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6043701171875,0.0,0.0,9.364927973365413e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6042785644531,0.0,0.0,0.0001267935149371,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6042175292969,0.0,0.0,0.0006014531827531,286.7997436523437,294.1499938964844,298.82098388671875,296.2896728515625,299.35528564453125,298.8163757324219,288.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829144252464,3.8951135650222575e-08,0.0012828754261136,-0.100618377327919,0.0,0.0,0.0,-0.024122355505824,60.0,19.419818878173828,0.0,-1.1221602136402e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.618408203125,0.0,0.0,0.0001203430001623,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181335449219,0.0,0.0,0.0001647450844757,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183166503906,0.0,0.0,9.360013791592792e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181945800781,0.0,0.0,0.0001267269835807,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181335449219,0.0,0.0,0.0006011375808157,286.81512451171875,294.1499938964844,298.8214416503906,296.3092956542969,299.34344482421875,298.81768798828125,288.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822453863918,3.8872375540677246e-08,0.0012822065036743,-0.1004150211811065,0.0,0.0,0.0,-0.0240833330899477,60.0,19.440244674682617,0.0,-1.120982560109951e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.618408203125,0.0,0.0,0.0001203430001623,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181335449219,0.0,0.0,0.0001647450844757,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183166503906,0.0,0.0,9.360013791592792e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181945800781,0.0,0.0,0.0001267269835807,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181335449219,0.0,0.0,0.0006011375808157,286.81512451171875,294.1499938964844,298.8214416503906,296.3092956542969,299.34344482421875,298.81768798828125,288.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822453863918,3.8872375540677246e-08,0.0012822065036743,-0.1004150211811065,0.0,0.0,0.0,-0.0240833330899477,60.0,19.440244674682617,0.0,-1.120982560109951e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63232421875,0.0,0.0,0.0001202452622237,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.632080078125,0.0,0.0,0.0001646112796152,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322631835937,0.0,0.0,9.352411871077491e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63214111328125,0.0,0.0,0.0001266240578843,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.632080078125,0.0,0.0,0.0006006493349559,286.8304748535156,294.1499938964844,298.81890869140625,296.3267822265625,299.3317565917969,298.8162536621094,288.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281205099076,3.875054588320381e-08,0.0012811663327738,-0.1001004427671432,0.0,0.0,0.0,-0.0240229442715644,60.0,19.450862884521484,0.0,-1.1191622206752073e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63232421875,0.0,0.0,0.0001202452622237,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.632080078125,0.0,0.0,0.0001646112796152,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322631835937,0.0,0.0,9.352411871077491e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63214111328125,0.0,0.0,0.0001266240578843,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.632080078125,0.0,0.0,0.0006006493349559,286.8304748535156,294.1499938964844,298.81890869140625,296.3267822265625,299.3317565917969,298.8162536621094,288.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281205099076,3.875054588320381e-08,0.0012811663327738,-0.1001004427671432,0.0,0.0,0.0,-0.0240229442715644,60.0,19.450862884521484,0.0,-1.1191622206752073e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462707519531,0.0,0.0,0.0001201065824716,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,0.000164421449881,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462097167969,0.0,0.0,9.341625991510227e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460876464844,0.0,0.0,0.000126478029415,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,0.000599956663791,286.8457946777344,294.1499938964844,298.81304931640625,296.3418273925781,299.3201599121094,298.8119812011719,288.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797273229807,3.8577692151875453e-08,0.0012796887895092,-0.0996540635824203,0.0,0.0,0.0,-0.0239372551441192,60.0,19.45110511779785,0.0,-1.1165820978931153e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462707519531,0.0,0.0,0.0001201065824716,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,0.000164421449881,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462097167969,0.0,0.0,9.341625991510227e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460876464844,0.0,0.0,0.000126478029415,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,0.000599956663791,286.8457946777344,294.1499938964844,298.81304931640625,296.3418273925781,299.3201599121094,298.8119812011719,288.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797273229807,3.8577692151875453e-08,0.0012796887895092,-0.0996540635824203,0.0,0.0,0.0,-0.0239372551441192,60.0,19.45110511779785,0.0,-1.1165820978931153e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66021728515625,0.0,0.0,0.0001199220496346,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65997314453125,0.0,0.0,0.0001641688286326,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66015625,0.0,0.0,9.327273437520488e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600341796875,0.0,0.0,0.000126283703139,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65997314453125,0.0,0.0,0.0005990348872728,286.8611145019531,294.1499938964844,298.8035888671875,296.3541259765625,299.3085632324219,298.8043518066406,288.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777207884937,-0.0990599989891052,0.0,0.0,0.0,-0.0238232221454381,60.0,19.439069747924805,0.0,-1.1131534449759785e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66021728515625,0.0,0.0,0.0001199220496346,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65997314453125,0.0,0.0,0.0001641688286326,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66015625,0.0,0.0,9.327273437520488e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600341796875,0.0,0.0,0.000126283703139,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65997314453125,0.0,0.0,0.0005990348872728,286.8611145019531,294.1499938964844,298.8035888671875,296.3541259765625,299.3085632324219,298.8043518066406,288.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777207884937,-0.0990599989891052,0.0,0.0,0.0,-0.0238232221454381,60.0,19.439069747924805,0.0,-1.1131534449759785e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672058105469,0.0,0.0,0.0001198314494104,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669616699219,0.0,0.0,0.0001640447881072,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671142578125,0.0,0.0,9.320226672571152e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670227050781,0.0,0.0,0.0001261882862308,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669616699219,0.0,0.0,0.0005985823227092,286.8688049316406,294.1499938964844,298.79736328125,296.359130859375,299.30279541015625,298.8005676269531,288.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767969164997,3.82347558058882e-08,0.0012767586158588,-0.098768301308155,0.0,0.0,0.0,-0.0237672589719295,60.0,19.43354797363281,0.0,-1.1114720166460756e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741638183594,0.0,0.0,0.0001196995290229,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,0.0001638641988392,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741027832031,0.0,0.0,9.309966117143632e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739807128906,0.0,0.0,0.0001260493736481,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,0.00059792335378,286.8764343261719,294.1499938964844,298.7901306152344,296.36334228515625,299.2969665527344,298.7940673828125,288.3714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753844494,3.8070329111405954e-08,0.0012753463815897,-0.0983435213565826,0.0,0.0,0.0,-0.0236857142299413,60.0,19.41782569885254,0.0,-1.1090260443324953e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881103515625,0.0,0.0,0.0001194088472402,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878662109375,0.0,0.0,0.0001634662621654,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880187988281,0.0,0.0,9.28735753404908e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879272460937,0.0,0.0,0.0001257432741113,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878662109375,0.0,0.0,0.0005964713636785,286.8916931152344,294.1499938964844,298.7723693847656,296.36920166015625,299.28515625,298.7782897949219,288.38531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722914107143,3.770803047586924e-08,0.0012722536921501,-0.0974073782563209,0.0,0.0,0.0,-0.0235061328858137,60.0,19.376829147338867,0.0,-1.1036459568458669e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881103515625,0.0,0.0,0.0001194088472402,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878662109375,0.0,0.0,0.0001634662621654,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880187988281,0.0,0.0,9.28735753404908e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879272460937,0.0,0.0,0.0001257432741113,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878662109375,0.0,0.0,0.0005964713636785,286.8916931152344,294.1499938964844,298.7723693847656,296.36920166015625,299.28515625,298.7782897949219,288.38531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722914107143,3.770803047586924e-08,0.0012722536921501,-0.0974073782563209,0.0,0.0,0.0,-0.0235061328858137,60.0,19.376829147338867,0.0,-1.1036459568458669e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020263671875,0.0,0.0,0.0001190701805171,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017822265625,0.0,0.0,0.0001630026526981,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019348144531,0.0,0.0,9.261017112294212e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70184326171875,0.0,0.0,0.0001253866357728,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017822265625,0.0,0.0,0.0005947796744294,286.90692138671875,294.1499938964844,298.75,296.3713684082031,299.2730712890625,298.7573547363281,288.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592545826359e-08,0.0012686464469879,-0.0963164046406745,0.0,0.0,0.0,-0.0232968889176845,60.0,19.31834602355957,0.0,-1.0973943176395553e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020263671875,0.0,0.0,0.0001190701805171,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017822265625,0.0,0.0,0.0001630026526981,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019348144531,0.0,0.0,9.261017112294212e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70184326171875,0.0,0.0,0.0001253866357728,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017822265625,0.0,0.0,0.0005947796744294,286.90692138671875,294.1499938964844,298.75,296.3713684082031,299.2730712890625,298.7573547363281,288.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592545826359e-08,0.0012686464469879,-0.0963164046406745,0.0,0.0,0.0,-0.0232968889176845,60.0,19.31834602355957,0.0,-1.0973943176395553e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159118652344,0.0,0.0,0.0001186796216643,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156677246094,0.0,0.0,0.0001624679862288,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158203125,0.0,0.0,9.230639989254996e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157287597656,0.0,0.0,0.0001249753695446,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156677246094,0.0,0.0,0.0005928287282586,286.922119140625,294.1499938964844,298.7201232910156,296.3678283691406,299.2605895996094,298.7308654785156,288.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645223177969,3.6799153946276426e-08,0.0012644855305552,-0.0950578600168228,0.0,0.0,0.0,-0.0230555813759565,60.0,19.242233276367188,0.0,-1.0902068936502476e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159118652344,0.0,0.0,0.0001186796216643,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156677246094,0.0,0.0,0.0001624679862288,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158203125,0.0,0.0,9.230639989254996e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157287597656,0.0,0.0,0.0001249753695446,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156677246094,0.0,0.0,0.0005928287282586,286.922119140625,294.1499938964844,298.7201232910156,296.3678283691406,299.2605895996094,298.7308654785156,288.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645223177969,3.6799153946276426e-08,0.0012644855305552,-0.0950578600168228,0.0,0.0,0.0,-0.0230555813759565,60.0,19.242233276367188,0.0,-1.0902068936502476e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297668457031,0.0,0.0,0.0001182313644676,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,0.0001618543319636,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297058105469,0.0,0.0,9.195775055559352e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7296142578125,0.0,0.0,0.0001245033345185,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,0.0005905895959585,286.9372253417969,294.1499938964844,298.6805725097656,296.35711669921875,299.24755859375,298.69677734375,288.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597459135577,3.6240471956716647e-08,0.0012597097083926,-0.0936128571629524,0.0,0.0,0.0,-0.0227786246687173,60.0,19.14461898803711,0.0,-1.0819866957945125e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297668457031,0.0,0.0,0.0001182313644676,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,0.0001618543319636,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297058105469,0.0,0.0,9.195775055559352e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7296142578125,0.0,0.0,0.0001245033345185,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,0.0005905895959585,286.9372253417969,294.1499938964844,298.6805725097656,296.35711669921875,299.24755859375,298.69677734375,288.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597459135577,3.6240471956716647e-08,0.0012597097083926,-0.0936128571629524,0.0,0.0,0.0,-0.0227786246687173,60.0,19.14461898803711,0.0,-1.0819866957945125e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366943359375,0.0,0.0,0.0001180001127067,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364807128906,0.0,0.0,0.0001615377550479,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73663330078125,0.0,0.0,9.17778888833709e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7365417480469,0.0,0.0,0.0001242598082171,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364807128906,0.0,0.0,0.0005894344649277,286.9447937011719,294.1499938964844,298.6573791503906,296.3492431640625,299.2409973144531,298.6787109375,288.4337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572823325172,3.59522509540966e-08,0.0012572463601827,-0.0928671583533287,0.0,0.0,0.0,-0.0226357486099004,60.0,19.093185424804688,0.0,-1.0777581138654568e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.000117726449389,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433776855469,0.0,0.0,0.0001611631305422,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435302734375,0.0,0.0,9.156503801932558e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434387207031,0.0,0.0,0.0001239716220879,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433776855469,0.0,0.0,0.0005880674580112,286.9523010253906,294.1499938964844,298.63201904296875,296.3397521972656,299.2338256835937,298.654541015625,288.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543621705844,3.5611176230077035e-08,0.001254326547496,-0.0919845327734947,0.0,0.0,0.0,-0.0224666465073823,60.0,19.02399635314941,0.0,-1.0727647747899029e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75738525390625,0.0,0.0,0.0001171590265585,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75714111328125,0.0,0.0,0.0001603863493073,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572937011719,0.0,0.0,9.112370753427967e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572021484375,0.0,0.0,0.0001233741058968,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75714111328125,0.0,0.0,0.0005852330941706,286.9673156738281,294.1499938964844,298.5751647949219,296.31622314453125,299.2191162109375,298.6035461425781,288.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248319982551,3.4903997914170766e-08,0.0012482850579544,-0.0901538357138633,0.0,0.0,0.0,-0.0221160948276519,60.0,18.8781795501709,0.0,-1.0624484758636757e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75738525390625,0.0,0.0,0.0001171590265585,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75714111328125,0.0,0.0,0.0001603863493073,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572937011719,0.0,0.0,9.112370753427967e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572021484375,0.0,0.0,0.0001233741058968,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75714111328125,0.0,0.0,0.0005852330941706,286.9673156738281,294.1499938964844,298.5751647949219,296.31622314453125,299.2191162109375,298.6035461425781,288.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248319982551,3.4903997914170766e-08,0.0012482850579544,-0.0901538357138633,0.0,0.0,0.0,-0.0221160948276519,60.0,18.8781795501709,0.0,-1.0624484758636757e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710876464844,0.0,0.0,0.00011653049296,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708740234375,0.0,0.0,0.0001595259091118,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710266113281,0.0,0.0,9.063485049409792e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709350585937,0.0,0.0,0.0001227122265845,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708740234375,0.0,0.0,0.0005820934311486,286.9822082519531,294.1499938964844,298.5107421875,296.2870178222656,299.203369140625,298.5448303222656,288.46826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120663627845715e-08,0.0012415893143042,-0.0881249606609344,0.0,0.0,0.0,-0.0217277742922306,60.0,18.709190368652344,0.0,-1.0510792947115989e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710876464844,0.0,0.0,0.00011653049296,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708740234375,0.0,0.0,0.0001595259091118,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710266113281,0.0,0.0,9.063485049409792e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709350585937,0.0,0.0,0.0001227122265845,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708740234375,0.0,0.0,0.0005820934311486,286.9822082519531,294.1499938964844,298.5107421875,296.2870178222656,299.203369140625,298.5448303222656,288.46826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120663627845715e-08,0.0012415893143042,-0.0881249606609344,0.0,0.0,0.0,-0.0217277742922306,60.0,18.709190368652344,0.0,-1.0510792947115989e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
