time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78472900390625,0.0,0.0,0.0001158326194854,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845153808594,0.0,0.0,0.0001585705467732,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78466796875,0.0,0.0,9.009206405607983e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845764160156,0.0,0.0,0.0001219773330376,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845153808594,0.0,0.0,0.0005786074325442,286.9970397949219,294.1499938964844,298.4393615722656,296.25262451171875,299.1864318847656,298.47918701171875,288.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341883266344,3.3250920239424886e-08,0.0012341551482677,-0.085871048271656,0.0,0.0,0.0,-0.0212966203689575,60.0,18.517881393432617,0.0,-1.038527486230123e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78472900390625,0.0,0.0,0.0001158326194854,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845153808594,0.0,0.0,0.0001585705467732,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78466796875,0.0,0.0,9.009206405607983e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845764160156,0.0,0.0,0.0001219773330376,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845153808594,0.0,0.0,0.0005786074325442,286.9970397949219,294.1499938964844,298.4393615722656,296.25262451171875,299.1864318847656,298.47918701171875,288.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341883266344,3.3250920239424886e-08,0.0012341551482677,-0.085871048271656,0.0,0.0,0.0,-0.0212966203689575,60.0,18.517881393432617,0.0,-1.038527486230123e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983093261719,0.0,0.0,0.0001150219250121,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.798095703125,0.0,0.0,0.0001574607304064,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982177734375,0.0,0.0,8.946152229327708e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7981262207031,0.0,0.0,0.0001211236303788,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980651855469,0.0,0.0,0.0005745578091591,287.01171875,294.1499938964844,298.3617858886719,296.21356201171875,299.1682434082031,298.40728759765625,288.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255504261702,3.2240581759879205e-08,0.001225518179126,-0.0832511782646179,0.0,0.0,0.0,-0.0207957625389099,60.0,18.30143928527832,0.0,-1.0240411540962668e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983093261719,0.0,0.0,0.0001150219250121,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.798095703125,0.0,0.0,0.0001574607304064,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982177734375,0.0,0.0,8.946152229327708e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7981262207031,0.0,0.0,0.0001211236303788,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980651855469,0.0,0.0,0.0005745578091591,287.01171875,294.1499938964844,298.3617858886719,296.21356201171875,299.1682434082031,298.40728759765625,288.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255504261702,3.2240581759879205e-08,0.001225518179126,-0.0832511782646179,0.0,0.0,0.0,-0.0207957625389099,60.0,18.30143928527832,0.0,-1.0240411540962668e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050231933594,0.0,0.0,0.0001145781498053,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8048400878906,0.0,0.0,0.0001568532170495,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8049621582031,0.0,0.0,8.911635814001784e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80487060546875,0.0,0.0,0.0001206563101732,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8048095703125,0.0,0.0,0.0005723410868085,287.0190124511719,294.1499938964844,298.32086181640625,296.1924133300781,299.1587219238281,298.3696594238281,288.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220831181854,3.1687537926927696e-08,0.0012207995168864,-0.0818163827061653,0.0,0.0,0.0,-0.0205216482281684,60.0,18.18287849426269,0.0,-1.0161544850006977e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8117370605469,0.0,0.0,0.0001140461536124,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115234375,0.0,0.0,0.000156124937348,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116760253906,0.0,0.0,8.870258898241445e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81158447265625,0.0,0.0,0.0001200960978167,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115234375,0.0,0.0,0.0005696836742572,287.0262756347656,294.1499938964844,298.2786560058594,296.1703186035156,299.1488342285156,298.3306579589844,288.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151643168181,3.102455536918569e-08,0.0012151332339271,-0.0800957307219505,0.0,0.0,0.0,-0.0201929919421672,60.0,18.053726196289062,0.0,-1.0067402200775177e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249816894531,0.0,0.0,0.0001126442220993,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82476806640625,0.0,0.0,0.0001542057434562,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249206542969,0.0,0.0,8.76121994224377e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248291015625,0.0,0.0,0.0001186197987408,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82476806640625,0.0,0.0,0.0005626807687804,287.04058837890625,294.1499938964844,298.1907043457031,296.1233825683594,299.1280212402344,298.2489929199219,288.5231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002268340438,2.9277458679644042e-08,0.001200197613798,-0.0755581557750701,0.0,0.0,0.0,-0.0193268992006778,60.0,17.754520416259766,0.0,-9.821411595112296e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249816894531,0.0,0.0,0.0001126442220993,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82476806640625,0.0,0.0,0.0001542057434562,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249206542969,0.0,0.0,8.76121994224377e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248291015625,0.0,0.0,0.0001186197987408,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82476806640625,0.0,0.0,0.0005626807687804,287.04058837890625,294.1499938964844,298.1907043457031,296.1233825683594,299.1280212402344,298.2489929199219,288.5231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002268340438,2.9277458679644042e-08,0.001200197613798,-0.0755581557750701,0.0,0.0,0.0,-0.0193268992006778,60.0,17.754520416259766,0.0,-9.821411595112296e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8381042480469,0.0,0.0,0.0001109862860175,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8379211425781,0.0,0.0,0.00015193609579,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8380432128906,0.0,0.0,8.632268873043358e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83795166015625,0.0,0.0,0.0001168739036074,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.837890625,0.0,0.0,0.0005543990409933,287.0547790527344,294.1499938964844,298.0985717773437,296.0732421875,299.1064453125,298.1651611328125,288.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825601104646,2.7211369157953413e-08,0.0011825328692793,-0.0701862275600433,0.0,0.0,0.0,-0.0183026604354381,60.0,17.422691345214844,0.0,-9.534427647395205e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8381042480469,0.0,0.0,0.0001109862860175,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8379211425781,0.0,0.0,0.00015193609579,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8380432128906,0.0,0.0,8.632268873043358e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83795166015625,0.0,0.0,0.0001168739036074,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.837890625,0.0,0.0,0.0005543990409933,287.0547790527344,294.1499938964844,298.0985717773437,296.0732421875,299.1064453125,298.1651611328125,288.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825601104646,2.7211369157953413e-08,0.0011825328692793,-0.0701862275600433,0.0,0.0,0.0,-0.0183026604354381,60.0,17.422691345214844,0.0,-9.534427647395205e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.85089111328125,0.0,0.0,0.0001089567231247,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506774902344,0.0,0.0,0.0001491576986154,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.850830078125,0.0,0.0,8.474414062220603e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507385253906,0.0,0.0,0.0001147366783698,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506774902344,0.0,0.0,0.0005442609544843,287.0685729980469,294.1499938964844,298.0030212402344,296.0204772949219,299.0832824707031,298.07891845703125,288.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609380599111,2.4682254462504722e-08,0.0011609133798629,-0.0636023506522178,0.0,0.0,0.0,-0.0170489028096199,60.0,17.03539276123047,0.0,-9.18891061019167e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.85089111328125,0.0,0.0,0.0001089567231247,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506774902344,0.0,0.0,0.0001491576986154,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.850830078125,0.0,0.0,8.474414062220603e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507385253906,0.0,0.0,0.0001147366783698,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506774902344,0.0,0.0,0.0005442609544843,287.0685729980469,294.1499938964844,298.0030212402344,296.0204772949219,299.0832824707031,298.07891845703125,288.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609380599111,2.4682254462504722e-08,0.0011609133798629,-0.0636023506522178,0.0,0.0,0.0,-0.0170489028096199,60.0,17.03539276123047,0.0,-9.18891061019167e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86346435546875,0.0,0.0,0.0001068493365892,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632507324219,0.0,0.0,0.0001462727668695,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8633728027344,0.0,0.0,8.310505654662848e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8633117675781,0.0,0.0,0.0001125175040215,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632507324219,0.0,0.0,0.0005337341572158,287.0821228027344,294.1499938964844,297.9046936035156,295.9655456542969,299.0592346191406,297.9919128417969,288.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384810786694,2.2056234172396216e-08,0.0011384590761736,-0.0567576400935649,0.0,0.0,0.0,-0.0157470740377903,60.0,16.629066467285156,0.0,-8.836892817498666e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86346435546875,0.0,0.0,0.0001068493365892,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632507324219,0.0,0.0,0.0001462727668695,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8633728027344,0.0,0.0,8.310505654662848e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8633117675781,0.0,0.0,0.0001125175040215,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632507324219,0.0,0.0,0.0005337341572158,287.0821228027344,294.1499938964844,297.9046936035156,295.9655456542969,299.0592346191406,297.9919128417969,288.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384810786694,2.2056234172396216e-08,0.0011384590761736,-0.0567576400935649,0.0,0.0,0.0,-0.0157470740377903,60.0,16.629066467285156,0.0,-8.836892817498666e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697204589844,0.0,0.0,0.0001057616609614,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695373535156,0.0,0.0,0.0001447837712476,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8696594238281,0.0,0.0,8.225908823078498e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695678710937,0.0,0.0,0.0001113721300498,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695373535156,0.0,0.0,0.0005283009959384,287.0888671875,294.1499938964844,297.8547058105469,295.9374084472656,299.047119140625,297.9485778808594,288.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268872767686,2.0700911207427453e-08,0.0011268665548413,-0.0532218813896179,0.0,0.0,0.0,-0.0150751648470759,60.0,16.42337417602539,0.0,-8.657897865305132e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759460449219,0.0,0.0,0.0001046987526933,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8757629394531,0.0,0.0,0.00014332869614,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758850097656,0.0,0.0,8.143237937474623e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87579345703125,0.0,0.0,0.0001102528331102,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8757629394531,0.0,0.0,0.0005229915259405,287.0955810546875,294.1499938964844,297.80426025390625,295.9089660644531,299.03485107421875,297.90509033203125,288.5772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155611136928,1.9376463100684305e-08,0.0011155417887493,-0.0497647710144519,0.0,0.0,0.0,-0.0144185815006494,60.0,16.213605880737305,0.0,-8.484747127113226e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88818359375,0.0,0.0,0.0001027603721013,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88800048828125,0.0,0.0,0.0001406751252943,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881225585937,0.0,0.0,7.992475002538413e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880615234375,0.0,0.0,0.0001082116286852,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88800048828125,0.0,0.0,0.0005133089725859,287.1087646484375,294.1499938964844,297.7024841308594,295.8512878417969,299.0093078613281,297.81817626953125,288.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949062416329,1.6961186233288572e-08,0.001094889244996,-0.0434559173882007,0.0,0.0,0.0,-0.013221226632595,60.0,15.80126953125,0.0,-8.173483934115212e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88818359375,0.0,0.0,0.0001027603721013,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88800048828125,0.0,0.0,0.0001406751252943,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881225585937,0.0,0.0,7.992475002538413e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880615234375,0.0,0.0,0.0001082116286852,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88800048828125,0.0,0.0,0.0005133089725859,287.1087646484375,294.1499938964844,297.7024841308594,295.8512878417969,299.0093078613281,297.81817626953125,288.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949062416329,1.6961186233288572e-08,0.001094889244996,-0.0434559173882007,0.0,0.0,0.0,-0.013221226632595,60.0,15.80126953125,0.0,-8.173483934115212e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002380371094,0.0,0.0,0.0001011576605378,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000549316406,0.0,0.0,0.0001384810748277,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9001770019531,0.0,0.0,7.867819658713415e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90008544921875,0.0,0.0,0.000106523890281,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000244140625,0.0,0.0,0.0005053030909039,287.1216735839844,294.1499938964844,297.6000061035156,295.7929992675781,298.982421875,297.7320861816406,288.6038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778293944895,1.4964209427148493e-08,0.0010778144933283,-0.0382357984781265,0.0,0.0,0.0,-0.01223124563694,60.0,15.420174598693848,0.0,-7.92051508824443e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002380371094,0.0,0.0,0.0001011576605378,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000549316406,0.0,0.0,0.0001384810748277,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9001770019531,0.0,0.0,7.867819658713415e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90008544921875,0.0,0.0,0.000106523890281,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000244140625,0.0,0.0,0.0005053030909039,287.1216735839844,294.1499938964844,297.6000061035156,295.7929992675781,298.982421875,297.7320861816406,288.6038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778293944895,1.4964209427148493e-08,0.0010778144933283,-0.0382357984781265,0.0,0.0,0.0,-0.01223124563694,60.0,15.420174598693848,0.0,-7.92051508824443e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.912109375,0.0,0.0,9.981133916880935e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91192626953125,0.0,0.0,0.0001366380020044,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120483398437,0.0,0.0,7.763106259517372e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119567871094,0.0,0.0,0.000105106148112,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91192626953125,0.0,0.0,0.0004985779523849,287.1344299316406,294.1499938964844,297.4975280761719,295.73468017578125,298.9544372558594,297.6465759277344,288.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634863283485,1.3286729050321357e-08,0.0010634730570018,-0.0338484533131122,0.0,0.0,0.0,-0.0113996593281626,60.0,15.07052993774414,0.0,-7.71108759067829e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.912109375,0.0,0.0,9.981133916880935e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91192626953125,0.0,0.0,0.0001366380020044,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120483398437,0.0,0.0,7.763106259517372e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119567871094,0.0,0.0,0.000105106148112,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91192626953125,0.0,0.0,0.0004985779523849,287.1344299316406,294.1499938964844,297.4975280761719,295.73468017578125,298.9544372558594,297.6465759277344,288.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634863283485,1.3286729050321357e-08,0.0010634730570018,-0.0338484533131122,0.0,0.0,0.0,-0.0113996593281626,60.0,15.07052993774414,0.0,-7.71108759067829e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92388916015625,0.0,0.0,9.876100375549868e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237060546875,0.0,0.0,0.0001352001418126,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.923828125,0.0,0.0,7.681413262616843e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237365722656,0.0,0.0,0.0001040001006913,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237060546875,0.0,0.0,0.0004933312884531,287.1470642089844,294.1499938964844,297.3957214355469,295.6768493652344,298.9254150390625,297.56121826171875,288.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522928787395,1.1978054104133662e-08,0.0010522808879613,-0.0304243508726358,0.0,0.0,0.0,-0.0107508841902017,60.0,14.753893852233888,0.0,-7.549650860028123e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92388916015625,0.0,0.0,9.876100375549868e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237060546875,0.0,0.0,0.0001352001418126,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.923828125,0.0,0.0,7.681413262616843e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237365722656,0.0,0.0,0.0001040001006913,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237060546875,0.0,0.0,0.0004933312884531,287.1470642089844,294.1499938964844,297.3957214355469,295.6768493652344,298.9254150390625,297.56121826171875,288.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522928787395,1.1978054104133662e-08,0.0010522808879613,-0.0304243508726358,0.0,0.0,0.0,-0.0107508841902017,60.0,14.753893852233888,0.0,-7.549650860028123e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92974853515625,0.0,0.0,9.832747309701516e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295654296875,0.0,0.0,0.00013460664195,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,7.647693564649671e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295959472656,0.0,0.0,0.0001035435634548,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295654296875,0.0,0.0,0.0004911657306365,287.1533508300781,294.1499938964844,297.3453063964844,295.64825439453125,298.9104919433594,297.51837158203125,288.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476735187694,1.1437895075516737e-08,0.0010476619936525,-0.0290107280015945,0.0,0.0,0.0,-0.0104831038042902,60.0,14.607318878173828,0.0,-7.48351425272631e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93560791015625,0.0,0.0,9.796585800359026e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354248046875,0.0,0.0,0.0001341116148978,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.935546875,0.0,0.0,7.619568350492045e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354553222656,0.0,0.0,0.0001031627762131,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354248046875,0.0,0.0,0.0004893594305031,287.1596374511719,294.1499938964844,297.2953186035156,295.6199951171875,298.8954162597656,297.4755859375,288.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438179597258,1.0987348808555453e-08,0.0010438070166856,-0.0278314985334873,0.0,0.0,0.0,-0.010259736329317,60.0,14.468246459960938,0.0,-7.42857295676913e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.947265625,0.0,0.0,9.744107956066728e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94708251953125,0.0,0.0,0.0001333932013949,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472045898437,0.0,0.0,7.578751683467999e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471130371094,0.0,0.0,0.0001026101526804,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.94708251953125,0.0,0.0,0.0004867379902862,287.172119140625,294.1499938964844,297.1969909667969,295.56475830078125,298.8641357421875,297.3900146484375,288.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382243199273,1.0333500277681653e-08,0.001038214075379,-0.0261199530214071,0.0,0.0,0.0,-0.0099355857819318,60.0,14.223631858825684,0.0,-7.349198938300108e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.947265625,0.0,0.0,9.744107956066728e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94708251953125,0.0,0.0,0.0001333932013949,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472045898437,0.0,0.0,7.578751683467999e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471130371094,0.0,0.0,0.0001026101526804,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.94708251953125,0.0,0.0,0.0004867379902862,287.172119140625,294.1499938964844,297.1969909667969,295.56475830078125,298.8641357421875,297.3900146484375,288.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382243199273,1.0333500277681653e-08,0.001038214075379,-0.0261199530214071,0.0,0.0,0.0,-0.0099355857819318,60.0,14.223631858825684,0.0,-7.349198938300108e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588623046875,0.0,0.0,9.7032701887656e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9587097167969,0.0,0.0,0.0001328341459156,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95880126953125,0.0,0.0,7.546989218099043e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.958740234375,0.0,0.0,0.0001021801072056,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95867919921875,0.0,0.0,0.0004846980737056,287.1845397949219,294.1499938964844,297.1014099121094,295.5115966796875,298.8318176269531,297.3045959472656,288.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.82469305910172e-09,0.0010338637512177,-0.0247879177331924,0.0,0.0,0.0,-0.0096833510324358,60.0,14.004340171813965,0.0,-7.287727044058556e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588623046875,0.0,0.0,9.7032701887656e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9587097167969,0.0,0.0,0.0001328341459156,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95880126953125,0.0,0.0,7.546989218099043e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.958740234375,0.0,0.0,0.0001021801072056,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95867919921875,0.0,0.0,0.0004846980737056,287.1845397949219,294.1499938964844,297.1014099121094,295.5115966796875,298.8318176269531,297.3045959472656,288.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.82469305910172e-09,0.0010338637512177,-0.0247879177331924,0.0,0.0,0.0,-0.0096833510324358,60.0,14.004340171813965,0.0,-7.287727044058556e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.970458984375,0.0,0.0,9.672759188106284e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703063964844,0.0,0.0,0.0001324164768448,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97039794921875,0.0,0.0,7.523258682340384e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703369140625,0.0,0.0,0.0001018588227452,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97027587890625,0.0,0.0,0.0004831740225199,287.1969299316406,294.1499938964844,297.0093078613281,295.46112060546875,298.79852294921875,297.22003173828125,288.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306217009201,9.444558024540584e-09,0.001030612271279,-0.0237926580011844,0.0,0.0,0.0,-0.0094948969781398,60.0,13.806516647338867,0.0,-7.241968802418344e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.970458984375,0.0,0.0,9.672759188106284e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703063964844,0.0,0.0,0.0001324164768448,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97039794921875,0.0,0.0,7.523258682340384e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703369140625,0.0,0.0,0.0001018588227452,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97027587890625,0.0,0.0,0.0004831740225199,287.1969299316406,294.1499938964844,297.0093078613281,295.46112060546875,298.79852294921875,297.22003173828125,288.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306217009201,9.444558024540584e-09,0.001030612271279,-0.0237926580011844,0.0,0.0,0.0,-0.0094948969781398,60.0,13.806516647338867,0.0,-7.241968802418344e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820556640625,0.0,0.0,9.649377898313104e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818725585937,0.0,0.0,0.0001320963929174,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.98199462890625,0.0,0.0,7.505073153879493e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.98193359375,0.0,0.0,0.0001016126043396,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818725585937,0.0,0.0,0.0004820060858037,287.20928955078125,294.1499938964844,296.9213562011719,295.4138488769531,298.76434326171875,297.13671875,288.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153245272841561e-09,0.0010281208669766,-0.023029901087284,0.0,0.0,0.0,-0.0093504786491394,60.0,13.627253532409668,0.0,-7.207000152220645e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820556640625,0.0,0.0,9.649377898313104e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818725585937,0.0,0.0,0.0001320963929174,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.98199462890625,0.0,0.0,7.505073153879493e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.98193359375,0.0,0.0,0.0001016126043396,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818725585937,0.0,0.0,0.0004820060858037,287.20928955078125,294.1499938964844,296.9213562011719,295.4138488769531,298.76434326171875,297.13671875,288.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153245272841561e-09,0.0010281208669766,-0.023029901087284,0.0,0.0,0.0,-0.0093504786491394,60.0,13.627253532409668,0.0,-7.207000152220645e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98785400390625,0.0,0.0,9.638507617637516e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9876708984375,0.0,0.0,0.0001319475850323,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98779296875,0.0,0.0,7.496618491131812e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877014160156,0.0,0.0,0.0001014981316984,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9876708984375,0.0,0.0,0.0004814630956389,287.2154846191406,294.1499938964844,296.879150390625,295.3916015625,298.74713134765625,297.09521484375,288.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269717313349,9.017809610156746e-09,0.0010269627673551,-0.0226752702146768,0.0,0.0,0.0,-0.0092833368107676,60.0,13.539887428283691,0.0,-7.190771356135883e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936218261719,0.0,0.0,9.630710701458156e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99346923828125,0.0,0.0,0.0001318408467341,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935607910156,0.0,0.0,7.49055398046039e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934997558594,0.0,0.0,0.0001014160225167,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934387207031,0.0,0.0,0.0004810736281797,287.2216491699219,294.1499938964844,296.8382263183594,295.370361328125,298.7296447753906,297.0542907714844,288.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261415736749,8.920667760037304e-09,0.0010261326096951,-0.0224209018051624,0.0,0.0,0.0,-0.0092351827770471,60.0,13.4595308303833,0.0,-7.179141903179699e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00518798828125,0.0,0.0,9.618781768949702e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050354003906,0.0,0.0,0.0001316775451414,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.005126953125,0.0,0.0,7.481276406906545e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00506591796875,0.0,0.0,0.0001012904103845,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050354003906,0.0,0.0,0.0004804777563549,287.2339782714844,294.1499938964844,296.7606201171875,295.33123779296875,298.6941223144531,296.9750061035156,288.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772046200533623e-09,0.0010248601902276,-0.022031731903553,0.0,0.0,0.0,-0.0091614965349435,60.0,13.313665390014648,0.0,-7.16136909773013e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00518798828125,0.0,0.0,9.618781768949702e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050354003906,0.0,0.0,0.0001316775451414,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.005126953125,0.0,0.0,7.481276406906545e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00506591796875,0.0,0.0,0.0001012904103845,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050354003906,0.0,0.0,0.0004804777563549,287.2339782714844,294.1499938964844,296.7606201171875,295.33123779296875,298.6941223144531,296.9750061035156,288.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772046200533623e-09,0.0010248601902276,-0.022031731903553,0.0,0.0,0.0,-0.0091614965349435,60.0,13.313665390014648,0.0,-7.16136909773013e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01678466796875,0.0,0.0,9.61086479946971e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166015625,0.0,0.0,0.0001315691624768,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0167236328125,0.0,0.0,7.475118763977662e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166320800781,0.0,0.0,0.0001012070424621,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166015625,0.0,0.0,0.0004800822935067,287.2463073730469,294.1499938964844,296.68927001953125,295.2969970703125,298.6579284667969,296.8991394042969,288.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673407769776986e-09,0.0010240166448056,-0.0217734351754188,0.0,0.0,0.0,-0.0091125965118408,60.0,13.184859275817873,0.0,-7.149585457000286e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
