time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01678466796875,0.0,0.0,9.61086479946971e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166015625,0.0,0.0,0.0001315691624768,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0167236328125,0.0,0.0,7.475118763977662e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166320800781,0.0,0.0,0.0001012070424621,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166015625,0.0,0.0,0.0004800822935067,287.2463073730469,294.1499938964844,296.68927001953125,295.2969970703125,298.6579284667969,296.8991394042969,288.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673407769776986e-09,0.0010240166448056,-0.0217734351754188,0.0,0.0,0.0,-0.0091125965118408,60.0,13.184859275817873,0.0,-7.149585457000286e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0283508300781,0.0,0.0,9.606072126189248e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281982421875,0.0,0.0,0.000131503547891,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282897949219,0.0,0.0,7.471390563296154e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282287597656,0.0,0.0,0.0001011565691442,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281677246094,0.0,0.0,0.0004798428853973,287.2586364746094,294.1499938964844,296.62481689453125,295.2682800292969,298.621337890625,296.826904296875,288.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613692870085288e-09,0.0010235059307888,-0.0216170623898506,0.0,0.0,0.0,-0.0090829925611615,60.0,13.071039199829102,0.0,-7.142455871189668e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0283508300781,0.0,0.0,9.606072126189248e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281982421875,0.0,0.0,0.000131503547891,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282897949219,0.0,0.0,7.471390563296154e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282287597656,0.0,0.0,0.0001011565691442,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281677246094,0.0,0.0,0.0004798428853973,287.2586364746094,294.1499938964844,296.62481689453125,295.2682800292969,298.621337890625,296.826904296875,288.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613692870085288e-09,0.0010235059307888,-0.0216170623898506,0.0,0.0,0.0,-0.0090829925611615,60.0,13.071039199829102,0.0,-7.142455871189668e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399475097656,0.0,0.0,9.603911894373596e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0397644042969,0.0,0.0,0.0001314739638473,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398864746094,0.0,0.0,7.469710544683039e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0001011338172247,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0397644042969,0.0,0.0,0.000479734968394,287.2709655761719,294.1499938964844,296.5679626464844,295.2455749511719,298.5844116210937,296.75897216796875,288.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586775734897856e-09,0.0010232756612822,-0.0215465761721134,0.0,0.0,0.0,-0.0090696485713124,60.0,12.972049713134766,0.0,-7.139243507481299e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399475097656,0.0,0.0,9.603911894373596e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0397644042969,0.0,0.0,0.0001314739638473,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398864746094,0.0,0.0,7.469710544683039e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0001011338172247,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0397644042969,0.0,0.0,0.000479734968394,287.2709655761719,294.1499938964844,296.5679626464844,295.2455749511719,298.5844116210937,296.75897216796875,288.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586775734897856e-09,0.0010232756612822,-0.0215465761721134,0.0,0.0,0.0,-0.0090696485713124,60.0,12.972049713134766,0.0,-7.139243507481299e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04571533203125,0.0,0.0,9.603484068065882e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455627441406,0.0,0.0,0.0001314681139774,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0456848144531,0.0,0.0,7.469378033420071e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04559326171875,0.0,0.0,0.000101129313407,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455627441406,0.0,0.0,0.0004797136061824,287.2771301269531,294.1499938964844,296.5426330566406,295.2366943359375,298.5658874511719,296.72564697265625,288.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581452881628593e-09,0.0010232315398752,-0.0215326361358165,0.0,0.0,0.0,-0.0090670166537165,60.0,12.925782203674316,0.0,-7.138608282275527e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.051513671875,0.0,0.0,9.603711077943444e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513610839844,0.0,0.0,0.0001314712280873,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0514831542969,0.0,0.0,7.469554839190096e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513916015625,0.0,0.0,0.000101131707197,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513610839844,0.0,0.0,0.0004797249566763,287.2832946777344,294.1499938964844,296.5194396972656,295.22955322265625,298.5473327636719,296.6944580078125,288.7644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584280841716918e-09,0.0010232556378468,-0.0215400420129299,0.0,0.0,0.0,-0.0090684182941913,60.0,12.88584804534912,0.0,-7.138945790075013e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0631408691406,0.0,0.0,9.604865044821054e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0629577636719,0.0,0.0,0.0001314870314672,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0630798339844,0.0,0.0,7.470451964763924e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0630187988281,0.0,0.0,0.0001011438580462,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0629577636719,0.0,0.0,0.0004797826113644,287.29559326171875,294.1499938964844,296.4798889160156,295.220703125,298.5102233886719,296.6363525390625,288.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385557346,8.598661338510283e-09,0.0010233769426122,-0.021577700972557,0.0,0.0,0.0,-0.0090755382552742,60.0,12.81658935546875,0.0,-7.14066246132461e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0631408691406,0.0,0.0,9.604865044821054e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0629577636719,0.0,0.0,0.0001314870314672,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0630798339844,0.0,0.0,7.470451964763924e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0630187988281,0.0,0.0,0.0001011438580462,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0629577636719,0.0,0.0,0.0004797826113644,287.29559326171875,294.1499938964844,296.4798889160156,295.220703125,298.5102233886719,296.6363525390625,288.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385557346,8.598661338510283e-09,0.0010233769426122,-0.021577700972557,0.0,0.0,0.0,-0.0090755382552742,60.0,12.81658935546875,0.0,-7.14066246132461e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747375488281,0.0,0.0,9.606803359929472e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0745849609375,0.0,0.0,0.0001315135450568,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746765136719,0.0,0.0,7.471959543181583e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746154785156,0.0,0.0,0.0001011642671073,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0745849609375,0.0,0.0,0.0004798794107045,287.30792236328125,294.1499938964844,296.45001220703125,295.2196350097656,298.4732666015625,296.5868530273437,288.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.622804692492991e-09,0.0010235838126391,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.76728630065918,0.0,-7.143543712118118e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747375488281,0.0,0.0,9.606803359929472e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0745849609375,0.0,0.0,0.0001315135450568,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746765136719,0.0,0.0,7.471959543181583e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746154785156,0.0,0.0,0.0001011642671073,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0745849609375,0.0,0.0,0.0004798794107045,287.30792236328125,294.1499938964844,296.45001220703125,295.2196350097656,298.4732666015625,296.5868530273437,288.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.622804692492991e-09,0.0010235838126391,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.76728630065918,0.0,-7.143543712118118e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863647460937,0.0,0.0,9.60937759373337e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0862121582031,0.0,0.0,0.0001315487897954,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863037109375,0.0,0.0,7.473961159121245e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08624267578125,0.0,0.0,0.0001011913700494,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0862121582031,0.0,0.0,0.0004800079914275,287.3202514648437,294.1499938964844,296.4277648925781,295.2248229980469,298.4365539550781,296.5443725585937,288.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034099459648,60.0,12.731939315795898,0.0,-7.147372826921129e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863647460937,0.0,0.0,9.60937759373337e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0862121582031,0.0,0.0,0.0001315487897954,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863037109375,0.0,0.0,7.473961159121245e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08624267578125,0.0,0.0,0.0001011913700494,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0862121582031,0.0,0.0,0.0004800079914275,287.3202514648437,294.1499938964844,296.4277648925781,295.2248229980469,298.4365539550781,296.5443725585937,288.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034099459648,60.0,12.731939315795898,0.0,-7.147372826921129e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0980224609375,0.0,0.0,9.613471775082873e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978698730469,0.0,0.0,0.0001316048437729,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.09796142578125,0.0,0.0,7.477146573364735e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.097900390625,0.0,0.0,0.0001012344946502,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09783935546875,0.0,0.0,0.000480212533148,287.33258056640625,294.1499938964844,296.410400390625,295.2341613769531,298.4001770019531,296.507568359375,288.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705896448191197e-09,0.0010242939461022,-0.0218585114926099,0.0,0.0,0.0,-0.0091287000104784,60.0,12.708131790161133,0.0,-7.153465730880272e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0980224609375,0.0,0.0,9.613471775082873e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978698730469,0.0,0.0,0.0001316048437729,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.09796142578125,0.0,0.0,7.477146573364735e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.097900390625,0.0,0.0,0.0001012344946502,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09783935546875,0.0,0.0,0.000480212533148,287.33258056640625,294.1499938964844,296.410400390625,295.2341613769531,298.4001770019531,296.507568359375,288.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705896448191197e-09,0.0010242939461022,-0.0218585114926099,0.0,0.0,0.0,-0.0091287000104784,60.0,12.708131790161133,0.0,-7.153465730880272e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10382080078125,0.0,0.0,9.616649913368748e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036682128906,0.0,0.0,0.0001316483539994,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1037902832031,0.0,0.0,7.479618216166273e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1037292480469,0.0,0.0,0.0001012679567793,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036682128906,0.0,0.0,0.0004803712945431,287.3387451171875,294.1499938964844,296.4034423828125,295.2402648925781,298.38214111328125,296.49176025390625,288.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745491442141429e-09,0.0010246339952573,-0.0219621937721967,0.0,0.0,0.0,-0.0091483360156416,60.0,12.701627731323242,0.0,-7.158195813872227e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1096496582031,0.0,0.0,9.620277705835178e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1094970703125,0.0,0.0,0.0001316980196861,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.109619140625,0.0,0.0,7.482439832529053e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.10955810546875,0.0,0.0,0.0001013061628327,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1094970703125,0.0,0.0,0.0004805525240954,287.34490966796875,294.1499938964844,296.3975830078125,295.24725341796875,298.3641662597656,296.4768981933594,288.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790696170990486e-09,0.0010250206105411,-0.0220805648714303,0.0,0.0,0.0,-0.0091707464307546,60.0,12.69701099395752,0.0,-7.16359807029221e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.121337890625,0.0,0.0,9.630878776079044e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211853027344,0.0,0.0,0.0001318431313848,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1213073730469,0.0,0.0,7.490684947697446e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1212463378906,0.0,0.0,0.0001014177905744,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211853027344,0.0,0.0,0.0004810820391867,287.3572692871094,294.1499938964844,296.388916015625,295.2637939453125,298.328857421875,296.45379638671875,288.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922769190178315e-09,0.0010261480929329,-0.0224264077842235,0.0,0.0,0.0,-0.0092362109571695,60.0,12.70122528076172,0.0,-7.179394145850895e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.121337890625,0.0,0.0,9.630878776079044e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211853027344,0.0,0.0,0.0001318431313848,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1213073730469,0.0,0.0,7.490684947697446e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1212463378906,0.0,0.0,0.0001014177905744,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211853027344,0.0,0.0,0.0004810820391867,287.3572692871094,294.1499938964844,296.388916015625,295.2637939453125,298.328857421875,296.45379638671875,288.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922769190178315e-09,0.0010261480929329,-0.0224264077842235,0.0,0.0,0.0,-0.0092362109571695,60.0,12.70122528076172,0.0,-7.179394145850895e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.133056640625,0.0,0.0,9.64443024713546e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329040527344,0.0,0.0,0.000132028653752,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1330261230469,0.0,0.0,7.501224899897352e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329650878906,0.0,0.0,0.0001015605012071,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329040527344,0.0,0.0,0.0004817589942831,287.3696594238281,294.1499938964844,296.3840637207031,295.28338623046875,298.2942199707031,296.4367370605469,288.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091611907763308e-09,0.0010275922250002,-0.0228685196489095,0.0,0.0,0.0,-0.0093199163675308,60.0,12.717733383178713,0.0,-7.199612639396946e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.133056640625,0.0,0.0,9.64443024713546e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329040527344,0.0,0.0,0.000132028653752,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1330261230469,0.0,0.0,7.501224899897352e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329650878906,0.0,0.0,0.0001015605012071,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329040527344,0.0,0.0,0.0004817589942831,287.3696594238281,294.1499938964844,296.3840637207031,295.28338623046875,298.2942199707031,296.4367370605469,288.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091611907763308e-09,0.0010275922250002,-0.0228685196489095,0.0,0.0,0.0,-0.0093199163675308,60.0,12.717733383178713,0.0,-7.199612639396946e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448059082031,0.0,0.0,9.660465002525598e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446533203125,0.0,0.0,0.0001322481693932,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1447448730469,0.0,0.0,7.513696618843824e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446838378906,0.0,0.0,0.0001017293543554,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446533203125,0.0,0.0,0.0004825599608011,287.3820495605469,294.1499938964844,296.3826599121094,295.3056945800781,298.2601623535156,296.4237670898437,288.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291396096955395e-09,0.0010293007362633,-0.0233916323632001,0.0,0.0,0.0,-0.0094189587980508,60.0,12.743128776550291,0.0,-7.223572850989515e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448059082031,0.0,0.0,9.660465002525598e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446533203125,0.0,0.0,0.0001322481693932,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1447448730469,0.0,0.0,7.513696618843824e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446838378906,0.0,0.0,0.0001017293543554,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446533203125,0.0,0.0,0.0004825599608011,287.3820495605469,294.1499938964844,296.3826599121094,295.3056945800781,298.2601623535156,296.4237670898437,288.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291396096955395e-09,0.0010293007362633,-0.0233916323632001,0.0,0.0,0.0,-0.0094189587980508,60.0,12.743128776550291,0.0,-7.223572850989515e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1565856933594,0.0,0.0,9.679301001597196e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15643310546875,0.0,0.0,0.0001325060147792,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1565246582031,0.0,0.0,7.528346759499982e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564636230469,0.0,0.0,0.000101927704236,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.15643310546875,0.0,0.0,0.0004835008585359,287.3944702148437,294.1499938964844,296.3843688964844,295.3303527832031,298.2267150878906,296.4147033691406,288.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526075039900661e-09,0.0010313072707504,-0.0240060910582542,0.0,0.0,0.0,-0.0095352977514266,60.0,12.777386665344238,0.0,-7.25176931837268e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1565856933594,0.0,0.0,9.679301001597196e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15643310546875,0.0,0.0,0.0001325060147792,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1565246582031,0.0,0.0,7.528346759499982e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564636230469,0.0,0.0,0.000101927704236,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.15643310546875,0.0,0.0,0.0004835008585359,287.3944702148437,294.1499938964844,296.3843688964844,295.3303527832031,298.2267150878906,296.4147033691406,288.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526075039900661e-09,0.0010313072707504,-0.0240060910582542,0.0,0.0,0.0,-0.0095352977514266,60.0,12.777386665344238,0.0,-7.25176931837268e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1624755859375,0.0,0.0,9.688879799796268e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1623229980469,0.0,0.0,0.0001326371566392,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16241455078125,0.0,0.0,7.535796612501144e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,0.0001020285708364,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1623229980469,0.0,0.0,0.0004839793255086,287.4006652832031,294.1499938964844,296.3862609863281,295.3434753417969,298.2099914550781,296.4099426269531,288.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645418685977349e-09,0.0010323275346308,-0.0243185553699731,0.0,0.0,0.0,-0.0095944600179791,60.0,12.794466018676758,0.0,-7.266129387062392e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683654785156,0.0,0.0,9.699718793854116e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.168212890625,0.0,0.0,0.0001327855279669,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683044433594,0.0,0.0,7.544226536992937e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1682434082031,0.0,0.0,0.0001021427087835,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.168212890625,0.0,0.0,0.0004845207440666,287.4068908691406,294.1499938964844,296.3887939453125,295.3570251464844,298.193359375,296.4061584472656,288.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780461773800653e-09,0.0010334829567,-0.0246721170842647,0.0,0.0,0.0,-0.0096614109352231,60.0,12.814264297485352,0.0,-7.282395131369412e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1802062988281,0.0,0.0,9.723260154714808e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800537109375,0.0,0.0,0.0001331078092334,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1801452636719,0.0,0.0,7.562537211924791e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800842285156,0.0,0.0,0.0001023906152113,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800537109375,0.0,0.0,0.0004856967134401,287.4193420410156,294.1499938964844,296.39556884765625,295.3853454589844,298.1611328125,296.40411376953125,288.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073771150587165e-08,0.0010359894949942,-0.025440014898777,0.0,0.0,0.0,-0.009806809015572,60.0,12.864830017089844,0.0,-7.31778797558036e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1802062988281,0.0,0.0,9.723260154714808e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800537109375,0.0,0.0,0.0001331078092334,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1801452636719,0.0,0.0,7.562537211924791e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800842285156,0.0,0.0,0.0001023906152113,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800537109375,0.0,0.0,0.0004856967134401,287.4193420410156,294.1499938964844,296.39556884765625,295.3853454589844,298.1611328125,296.40411376953125,288.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073771150587165e-08,0.0010359894949942,-0.025440014898777,0.0,0.0,0.0,-0.009806809015572,60.0,12.864830017089844,0.0,-7.31778797558036e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.19207763671875,0.0,0.0,9.747697913553566e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919250488281,0.0,0.0,0.0001334423432126,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1920166015625,0.0,0.0,7.581544196000323e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.19195556640625,0.0,0.0,0.0001026479585561,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919250488281,0.0,0.0,0.0004869174154009,287.4318542480469,294.1499938964844,296.4043884277344,295.4149475097656,298.12969970703125,296.40557861328125,288.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378249371001402e-08,0.0010385931236669,-0.0262371022254228,0.0,0.0,0.0,-0.0099577521905303,60.0,12.921952247619627,0.0,-7.354618247745749e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.19207763671875,0.0,0.0,9.747697913553566e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919250488281,0.0,0.0,0.0001334423432126,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1920166015625,0.0,0.0,7.581544196000323e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.19195556640625,0.0,0.0,0.0001026479585561,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919250488281,0.0,0.0,0.0004869174154009,287.4318542480469,294.1499938964844,296.4043884277344,295.4149475097656,298.12969970703125,296.40557861328125,288.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378249371001402e-08,0.0010385931236669,-0.0262371022254228,0.0,0.0,0.0,-0.0099577521905303,60.0,12.921952247619627,0.0,-7.354618247745749e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039794921875,0.0,0.0,9.772814519237728e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,0.0001337861904175,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039489746094,0.0,0.0,7.601079414598644e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038879394531,0.0,0.0,0.0001029124468914,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038269042969,0.0,0.0,0.0004881720524281,287.4443664550781,294.1499938964844,296.41485595703125,295.44549560546875,298.098876953125,296.4094543457031,288.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691186602684866e-08,0.0010412688134238,-0.0270562842488288,0.0,0.0,0.0,-0.0101128872483968,60.0,12.983149528503418,0.0,-7.392567624719959e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039794921875,0.0,0.0,9.772814519237728e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,0.0001337861904175,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039489746094,0.0,0.0,7.601079414598644e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038879394531,0.0,0.0,0.0001029124468914,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038269042969,0.0,0.0,0.0004881720524281,287.4443664550781,294.1499938964844,296.41485595703125,295.44549560546875,298.098876953125,296.4094543457031,288.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691186602684866e-08,0.0010412688134238,-0.0270562842488288,0.0,0.0,0.0,-0.0101128872483968,60.0,12.983149528503418,0.0,-7.392567624719959e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159118652344,0.0,0.0,9.79838368948549e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157897949219,0.0,0.0,0.0001341362221864,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158508300781,0.0,0.0,7.62096606194973e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158203125,0.0,0.0,0.0001031817009788,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157592773437,0.0,0.0,0.0004894493031315,287.4569091796875,294.1499938964844,296.4266052246094,295.4765930175781,298.0685119628906,296.4151611328125,288.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009759326441326e-08,0.0010439926991239,-0.0278901625424623,0.0,0.0,0.0,-0.0102708162739872,60.0,13.04741668701172,0.0,-7.431301440874449e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159118652344,0.0,0.0,9.79838368948549e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157897949219,0.0,0.0,0.0001341362221864,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158508300781,0.0,0.0,7.62096606194973e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158203125,0.0,0.0,0.0001031817009788,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157592773437,0.0,0.0,0.0004894493031315,287.4569091796875,294.1499938964844,296.4266052246094,295.4765930175781,298.0685119628906,296.4151611328125,288.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009759326441326e-08,0.0010439926991239,-0.0278901625424623,0.0,0.0,0.0,-0.0102708162739872,60.0,13.04741668701172,0.0,-7.431301440874449e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218933105469,0.0,0.0,9.811190830077976e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22174072265625,0.0,0.0,0.0001343115436611,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218322753906,0.0,0.0,7.630927575519308e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217712402344,0.0,0.0,0.0001033165681292,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22174072265625,0.0,0.0,0.0004900890635326,287.46319580078125,294.1499938964844,296.432861328125,295.4922180175781,298.05352783203125,296.41900634765625,288.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169334790395169e-08,0.0010453588329255,-0.0283078346401453,0.0,0.0,0.0,-0.0103499330580234,60.0,13.080954551696776,0.0,-7.45074117958211e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278747558594,0.0,0.0,9.823877189774066e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2277526855469,0.0,0.0,0.0001344852062175,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278137207031,0.0,0.0,7.640794501639903e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.227783203125,0.0,0.0,0.000103450154711,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22772216796875,0.0,0.0,0.0004907227121293,287.469482421875,294.1499938964844,296.4393005371094,295.50787353515625,298.0387268066406,296.42333984375,288.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327393245608164e-08,0.0010467104148119,-0.0287215244024992,0.0,0.0,0.0,-0.0104282898828387,60.0,13.114923477172852,0.0,-7.470021046174224e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398681640625,0.0,0.0,9.848937042988835e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397155761719,0.0,0.0,0.000134828267619,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23980712890625,0.0,0.0,7.660285336896777e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,0.0001037140536936,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397155761719,0.0,0.0,0.0004919745260849,287.4820556640625,294.1499938964844,296.4525451660156,295.5390319824219,298.009521484375,296.4330749511719,288.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639624375447966e-08,0.0010493785375729,-0.0295386910438537,0.0,0.0,0.0,-0.0105830673128366,60.0,13.183602333068848,0.0,-7.50818074379822e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398681640625,0.0,0.0,9.848937042988835e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397155761719,0.0,0.0,0.000134828267619,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23980712890625,0.0,0.0,7.660285336896777e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,0.0001037140536936,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397155761719,0.0,0.0,0.0004919745260849,287.4820556640625,294.1499938964844,296.4525451660156,295.5390319824219,298.009521484375,296.4330749511719,288.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639624375447966e-08,0.0010493785375729,-0.0295386910438537,0.0,0.0,0.0,-0.0105830673128366,60.0,13.183602333068848,0.0,-7.50818074379822e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
