time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518920898437,0.0,0.0,9.872781083686276e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,0.0001351546961814,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518310546875,0.0,0.0,7.678831025259569e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,0.0001039651469909,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,0.0004931656294502,287.4946594238281,294.1499938964844,296.4660339355469,295.5696716308594,297.981201171875,296.4443054199219,288.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.252300262451172,0.0,-7.544579716523003e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518920898437,0.0,0.0,9.872781083686276e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,0.0001351546961814,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518310546875,0.0,0.0,7.678831025259569e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,0.0001039651469909,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,0.0004931656294502,287.4946594238281,294.1499938964844,296.4660339355469,295.5696716308594,297.981201171875,296.4443054199219,288.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.252300262451172,0.0,-7.544579716523003e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2639465332031,0.0,0.0,9.895527182379736e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638244628906,0.0,0.0,0.0001354660780634,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638854980469,0.0,0.0,7.696522516198456e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26385498046875,0.0,0.0,0.0001042046715156,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638244628906,0.0,0.0,0.0004943018429912,287.5072937011719,294.1499938964844,296.4793701171875,295.5993957519531,297.9537658691406,296.45672607421875,288.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220117362460314e-08,0.0010543428361415,-0.0310577917844057,0.0,0.0,0.0,-0.0108708450570702,60.0,13.320499420166016,0.0,-7.579383520806007e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2639465332031,0.0,0.0,9.895527182379736e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638244628906,0.0,0.0,0.0001354660780634,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638854980469,0.0,0.0,7.696522516198456e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26385498046875,0.0,0.0,0.0001042046715156,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638244628906,0.0,0.0,0.0004943018429912,287.5072937011719,294.1499938964844,296.4793701171875,295.5993957519531,297.9537658691406,296.45672607421875,288.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220117362460314e-08,0.0010543428361415,-0.0310577917844057,0.0,0.0,0.0,-0.0108708450570702,60.0,13.320499420166016,0.0,-7.579383520806007e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,9.907178900903092e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705993652344,0.0,0.0,0.0001356255816062,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2706604003906,0.0,0.0,7.705584721406922e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2706298828125,0.0,0.0,0.0001043273732648,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705993652344,0.0,0.0,0.0004948838613927,287.5143737792969,294.1499938964844,296.4866638183594,295.61553955078125,297.9389343261719,296.4637756347656,288.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055596396327,1.2365294566052398e-08,0.0010555839398875,-0.0314376763999462,0.0,0.0,0.0,-0.0109428148716688,60.0,13.356938362121582,0.0,-7.59724372301207e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760314941406,0.0,0.0,9.91632550721988e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759094238281,0.0,0.0,0.0001357508008368,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760009765625,0.0,0.0,7.712698425166309e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,0.0001044236851157,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759094238281,0.0,0.0,0.0004953407333232,287.5199584960937,294.1499938964844,296.4922180175781,295.6278991699219,297.92724609375,296.46929931640625,288.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565712582319,1.2479251410013605e-08,0.0010565588017925,-0.0317358560860157,0.0,0.0,0.0,-0.0109993098303675,60.0,13.385564804077148,0.0,-7.611276942043332e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820739746094,0.0,0.0,9.927083738148212e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2819519042969,0.0,0.0,0.0001358980807708,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,7.721066504018381e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.281982421875,0.0,0.0,0.0001045369790517,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2819519042969,0.0,0.0,0.0004958781646564,287.5262756347656,294.1499938964844,296.4983215332031,295.6415710449219,297.9139099121094,296.4755859375,288.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577191133052,1.2613299738006845e-08,0.0010577065404504,-0.0320865921676158,0.0,0.0,0.0,-0.0110657708719372,60.0,13.418688774108888,0.0,-7.627801323906169e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28814697265625,0.0,0.0,9.936674905475228e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880249023437,0.0,0.0,0.00013602936815,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880859375,0.0,0.0,7.728525815764442e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880554199219,0.0,0.0,0.0001046379766194,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879943847656,0.0,0.0,0.0004963572137057,287.5326232910156,294.1499938964844,296.5041809082031,295.65478515625,297.9008178710937,296.48175048828125,288.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587390279397,1.2732797927128562e-08,0.0010587262222543,-0.0323992557823658,0.0,0.0,0.0,-0.011125000193715,60.0,13.449563026428224,0.0,-7.642547927844134e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,9.954018605640158e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,0.0001362667971989,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,7.742015441181138e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,0.0001048206104314,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,0.0004972235765308,287.5452880859375,294.1499938964844,296.51495361328125,295.6797180175781,297.8753356933594,296.4931640625,288.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948896177533696e-08,0.0010605765273794,-0.032964639365673,0.0,0.0,0.0,-0.011232141405344,60.0,13.506179809570312,0.0,-7.669250123854e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,9.954018605640158e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,0.0001362667971989,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,7.742015441181138e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,0.0001048206104314,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,0.0004972235765308,287.5452880859375,294.1499938964844,296.51495361328125,295.6797180175781,297.8753356933594,296.4931640625,288.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948896177533696e-08,0.0010605765273794,-0.032964639365673,0.0,0.0,0.0,-0.011232141405344,60.0,13.506179809570312,0.0,-7.669250123854e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,9.969261736841872e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,0.0001364754716632,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,7.753870886517689e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,0.0001049811253324,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,0.0004979849909432,287.5579528808594,294.1499938964844,296.5241394042969,295.7022705078125,297.8506164550781,296.5032653808594,288.9936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138817145375016e-08,0.0010622013360261,-0.033461507409811,0.0,0.0,0.0,-0.0113262981176376,60.0,13.556004524230955,0.0,-7.692756298638417e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,9.969261736841872e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,0.0001364754716632,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,7.753870886517689e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,0.0001049811253324,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,0.0004979849909432,287.5579528808594,294.1499938964844,296.5241394042969,295.7022705078125,297.8506164550781,296.5032653808594,288.9936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138817145375016e-08,0.0010622013360261,-0.033461507409811,0.0,0.0,0.0,-0.0113262981176376,60.0,13.556004524230955,0.0,-7.692756298638417e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,9.982856863643974e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,0.0001366615761071,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245544433594,0.0,0.0,7.764445035718381e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,0.0001051242870744,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,0.0004986640997231,287.5706481933594,294.1499938964844,296.5313720703125,295.7221374511719,297.8263854980469,296.51220703125,289.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636637452989,1.3308206092688124e-08,0.0010636503575369,-0.0339046455919742,0.0,0.0,0.0,-0.0114102745428681,60.0,13.600835800170898,0.0,-7.71375212593739e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,9.982856863643974e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,0.0001366615761071,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245544433594,0.0,0.0,7.764445035718381e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,0.0001051242870744,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,0.0004986640997231,287.5706481933594,294.1499938964844,296.5313720703125,295.7221374511719,297.8263854980469,296.51220703125,289.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636637452989,1.3308206092688124e-08,0.0010636503575369,-0.0339046455919742,0.0,0.0,0.0,-0.0114102745428681,60.0,13.600835800170898,0.0,-7.71375212593739e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.994112042477354e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,0.0001368156663374,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,7.773199467919767e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,0.0001052428124239,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,0.0004992263275198,287.5833435058594,294.1499938964844,296.53631591796875,295.73895263671875,297.8025817871094,296.5196228027344,289.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448444136088256e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.638599395751951,0.0,-7.731156159707099e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.994112042477354e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,0.0001368156663374,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,7.773199467919767e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,0.0001052428124239,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,0.0004992263275198,287.5833435058594,294.1499938964844,296.53631591796875,295.73895263671875,297.8025817871094,296.5196228027344,289.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448444136088256e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.638599395751951,0.0,-7.731156159707099e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.999702888308092e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.0001368922094115,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,7.777547580190003e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,0.0001053016894729,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.0004995056078769,287.5896911621094,294.1499938964844,296.5378112792969,295.7460632324219,297.7906799316406,296.52349853515625,289.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654589859768,1.3518105745902176e-08,0.0010654454817995,-0.0344537310302257,0.0,0.0,0.0,-0.0115143321454525,60.0,13.657999038696287,0.0,-7.739808438600448e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,0.0001000377669697,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,0.0001369479723507,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,7.78071625973098e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,0.000105344588519,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,0.0004997091600671,287.5960388183594,294.1499938964844,296.5386047363281,295.7522888183594,297.7789306640625,296.5264892578125,289.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.35688633662312e-08,0.0010658756364136,-0.0345865078270435,0.0,0.0,0.0,-0.0115394750609993,60.0,13.672776222229004,0.0,-7.746115926465792e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,0.0001001002237899,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0001370334648527,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,7.785573689034209e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.0001054103558999,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0005000210949219,287.60870361328125,294.1499938964844,296.5378723144531,295.7618408203125,297.7558288574219,296.5294189453125,289.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646675789402709e-08,0.001066543161869,-0.0347900465130806,0.0,0.0,0.0,-0.0115780606865882,60.0,13.691276550292969,0.0,-7.755789965813167e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,0.0001001002237899,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0001370334648527,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,7.785573689034209e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.0001054103558999,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0005000210949219,287.60870361328125,294.1499938964844,296.5378723144531,295.7618408203125,297.7558288574219,296.5294189453125,289.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646675789402709e-08,0.001066543161869,-0.0347900465130806,0.0,0.0,0.0,-0.0115780606865882,60.0,13.691276550292969,0.0,-7.755789965813167e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,0.0001001452255877,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,0.0001370950776617,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,7.789074152242392e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,0.0001054577442118,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,0.0005002458929084,287.62139892578125,294.1499938964844,296.53375244140625,295.7672119140625,297.73309326171875,296.5290832519531,289.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.698857307434082,0.0,-7.762765363850124e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,0.0001001452255877,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,0.0001370950776617,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,7.789074152242392e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,0.0001054577442118,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,0.0005002458929084,287.62139892578125,294.1499938964844,296.53375244140625,295.7672119140625,297.73309326171875,296.5290832519531,289.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.698857307434082,0.0,-7.762765363850124e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,0.000100175049738,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,0.000137135895784,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,7.791393727529794e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,0.0001054891545209,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,0.0005003949045203,287.634033203125,294.1499938964844,296.5259094238281,295.7680358886719,297.7105407714844,296.5259094238281,289.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339189171791,0.0,0.0,0.0,-0.011624283157289,60.0,13.697087287902832,0.0,-7.767389575974448e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,0.000100175049738,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,0.000137135895784,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,7.791393727529794e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,0.0001054891545209,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,0.0005003949045203,287.634033203125,294.1499938964844,296.5259094238281,295.7680358886719,297.7105407714844,296.5259094238281,289.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339189171791,0.0,0.0,0.0,-0.011624283157289,60.0,13.697087287902832,0.0,-7.767389575974448e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,0.0001001889904728,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,0.0001371549878967,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,7.792478572810069e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,0.0001055038374033,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,0.0005004645208828,287.64215087890625,294.1499938964844,296.5187683105469,295.7660217285156,297.6961669921875,296.5232849121094,289.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757281536186385e-08,0.0010674897348508,-0.03507936373353,0.0,0.0,0.0,-0.0116328969597816,60.0,13.69387912750244,0.0,-7.769552468062103e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,0.0001001888085738,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,0.0001371547405142,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,7.79246402089484e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,0.0001055036409525,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,0.0005004636477679,287.6466979980469,294.1499938964844,296.51397705078125,295.76397705078125,297.68817138671875,296.5194702148437,289.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.37570523861541e-08,0.001067487290129,-0.0350787676870822,0.0,0.0,0.0,-0.0116327814757823,60.0,13.684491157531738,0.0,-7.769524046352674e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,0.0001001928685582,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,0.0001371602993458,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,7.792779797455296e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,0.0001055079192155,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,0.0005004839040338,287.65301513671875,294.1499938964844,296.50634765625,295.7599792480469,297.677001953125,296.5159606933594,289.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762109674075873e-08,0.0010675293160602,-0.0350919961929321,0.0,0.0,0.0,-0.0116352820768952,60.0,13.677209854125977,0.0,-7.770153587216555e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,0.0001001907803583,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,0.0001371574326185,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,7.792616816004738e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,0.0001055057146004,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,0.0005004734848625,287.6593322753906,294.1499938964844,296.4975891113281,295.754638671875,297.6658630371094,296.51080322265625,289.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759503758592473e-08,0.0010675058001652,-0.0350851826369762,0.0,0.0,0.0,-0.0116339838132262,60.0,13.664332389831545,0.0,-7.769829579729048e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0001001801865641,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,0.0001371429389109,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,7.791793177602813e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,0.0001054945678333,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,0.0005004205740988,287.6719665527344,294.1499938964844,296.47637939453125,295.7396545410156,297.6435546875,296.49658203125,289.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746311644524669e-08,0.0010673949727788,-0.0350506715476512,0.0,0.0,0.0,-0.011627453379333,60.0,13.626911163330078,0.0,-7.768186804923971e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0001001801865641,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,0.0001371429389109,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,7.791793177602813e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,0.0001054945678333,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,0.0005004205740988,287.6719665527344,294.1499938964844,296.47637939453125,295.7396545410156,297.6435546875,296.49658203125,289.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746311644524669e-08,0.0010673949727788,-0.0350506715476512,0.0,0.0,0.0,-0.011627453379333,60.0,13.626911163330078,0.0,-7.768186804923971e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,0.0001001588607323,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,0.000137113747769,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,7.79013498686254e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,0.0001054721069522,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0005003140540793,287.6845703125,294.1499938964844,296.45001220703125,295.7186889648437,297.6212158203125,296.47833251953125,289.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.37197355698504e-08,0.001067167147994,-0.0349811576306819,0.0,0.0,0.0,-0.0116142760962247,60.0,13.578365325927734,0.0,-7.764879228489009e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,0.0001001588607323,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,0.000137113747769,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,7.79013498686254e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,0.0001054721069522,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0005003140540793,287.6845703125,294.1499938964844,296.45001220703125,295.7186889648437,297.6212158203125,296.47833251953125,289.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.37197355698504e-08,0.001067167147994,-0.0349811576306819,0.0,0.0,0.0,-0.0116142760962247,60.0,13.578365325927734,0.0,-7.764879228489009e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0001001478522084,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,0.0001370986719848,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,7.789278606651351e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,0.0001054605163517,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,0.0005002590478397,287.6971740722656,294.1499938964844,296.41998291015625,295.69158935546875,297.5987243652344,296.4559326171875,289.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706021206871812e-08,0.0010670500341802,-0.0349452830851078,0.0,0.0,0.0,-0.0116074783727526,60.0,13.517097473144531,0.0,-7.763173215380449e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0001001478522084,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,0.0001370986719848,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,7.789278606651351e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,0.0001054605163517,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,0.0005002590478397,287.6971740722656,294.1499938964844,296.41998291015625,295.69158935546875,297.5987243652344,296.4559326171875,289.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706021206871812e-08,0.0010670500341802,-0.0349452830851078,0.0,0.0,0.0,-0.0116074783727526,60.0,13.517097473144531,0.0,-7.763173215380449e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,0.0001001652999548,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,0.0001371225516777,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,7.790635572746396e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,0.0001054788808687,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,0.0005003461847081,287.7097473144531,294.1499938964844,296.38818359375,295.6588439941406,297.5760498046875,296.42974853515625,289.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754044623453e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.011618249118328,60.0,13.444076538085938,0.0,-7.765877541032752e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,0.0001001652999548,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,0.0001371225516777,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,7.790635572746396e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,0.0001054788808687,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,0.0005003461847081,287.7097473144531,294.1499938964844,296.38818359375,295.6588439941406,297.5760498046875,296.42974853515625,289.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754044623453e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.011618249118328,60.0,13.444076538085938,0.0,-7.765877541032752e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,0.0001001928467303,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,0.000137160270242,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,7.792777614668012e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,0.0001055078901117,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,0.0005004837876185,287.7160339355469,294.1499938964844,296.37164306640625,295.6404724121094,297.56451416015625,296.4146423339844,289.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762074146939085e-08,0.0010675279190763,-0.0350919030606746,0.0,0.0,0.0,-0.0116352587938308,60.0,13.401214599609377,0.0,-7.77014932396014e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,0.0001002095305011,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,0.000137183102197,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,7.794075645506382e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,0.0001055254615494,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,0.000500567140989,287.7223205566406,294.1499938964844,296.354736328125,295.620849609375,297.5530700683594,296.4007568359375,289.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782866403744265e-08,0.0010677058016881,-0.0351462885737419,0.0,0.0,0.0,-0.0116455666720867,60.0,13.36176872253418,0.0,-7.772737831146517e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,0.000100283883512,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,0.000137284892844,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,7.799858576618135e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,0.0001056037581292,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,0.0005009385640732,287.7348937988281,294.1499938964844,296.3197631835937,295.5780334472656,297.5298767089844,296.3694763183594,289.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685115121304,1.3875506965632668e-08,0.0010684976587072,-0.0353886075317859,0.0,0.0,0.0,-0.0116914920508861,60.0,13.27127170562744,0.0,-7.784276334632524e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
