time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,0.000100283883512,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,0.000137284892844,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,7.799858576618135e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,0.0001056037581292,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,0.0005009385640732,287.7348937988281,294.1499938964844,296.3197631835937,295.5780334472656,297.5298767089844,296.3694763183594,289.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685115121304,1.3875506965632668e-08,0.0010684976587072,-0.0353886075317859,0.0,0.0,0.0,-0.0116914920508861,60.0,13.27127170562744,0.0,-7.784276334632524e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,0.0001003828656394,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,0.0001374204002786,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,7.807557267369702e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,0.000105707993498,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,0.000501432979945,287.7474365234375,294.1499938964844,296.283447265625,295.5308532714844,297.5063781738281,296.336181640625,289.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695656528696,1.3998833203743288e-08,0.001069551683031,-0.0357111766934394,0.0,0.0,0.0,-0.0117526268586516,60.0,13.173864364624023,0.0,-7.799650347806164e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,0.0001003828656394,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,0.0001374204002786,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,7.807557267369702e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,0.000105707993498,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,0.000501432979945,287.7474365234375,294.1499938964844,296.283447265625,295.5308532714844,297.5063781738281,296.336181640625,289.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695656528696,1.3998833203743288e-08,0.001069551683031,-0.0357111766934394,0.0,0.0,0.0,-0.0117526268586516,60.0,13.173864364624023,0.0,-7.799650347806164e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,0.0001005058511509,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,0.0001375887513859,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,7.817122241249308e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,0.0001058374982676,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,0.0005020473035983,287.760009765625,294.1499938964844,296.2459411621094,295.47967529296875,297.4825439453125,296.3008728027344,289.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708760237321,1.4152065297423633e-08,0.0010708618210628,-0.0361119508743286,0.0,0.0,0.0,-0.0118285901844501,60.0,13.06960678100586,0.0,-7.818773184453678e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,0.0001005058511509,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,0.0001375887513859,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,7.817122241249308e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,0.0001058374982676,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,0.0005020473035983,287.760009765625,294.1499938964844,296.2459411621094,295.47967529296875,297.4825439453125,296.3008728027344,289.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708760237321,1.4152065297423633e-08,0.0010708618210628,-0.0361119508743286,0.0,0.0,0.0,-0.0118285901844501,60.0,13.06960678100586,0.0,-7.818773184453678e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159912109375,0.0,0.0,0.0001006028833216,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,0.00013772159582,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,7.8246695920825e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,0.0001059396818163,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,0.0005025320569984,287.76904296875,294.1499938964844,296.2182312011719,295.44061279296875,297.4652404785156,296.2748413085937,289.156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272972137518993e-08,0.0010718955891206,-0.0364281684160232,0.0,0.0,0.0,-0.0118885282427072,60.0,12.99226188659668,0.0,-7.833877901930465e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,0.0001006507445708,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,0.0001377871085423,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,7.828391971997917e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,0.0001059900823747,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,0.0005027711158618,287.7725830078125,294.1499938964844,296.20733642578125,295.4249572753906,297.4583740234375,296.2640380859375,289.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332604436617656e-08,0.0010724056046456,-0.0365841276943683,0.0,0.0,0.0,-0.0119180912151932,60.0,12.959705352783203,0.0,-7.841333626856797e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,0.0001007249811664,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,0.0001378887391183,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,7.834166171960533e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,0.0001060682625393,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,0.0005031419568695,287.77886962890625,294.1499938964844,296.18768310546875,295.3964233398437,297.4462890625,296.2455139160156,289.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425103778137329e-08,0.0010731973452493,-0.0368260331451892,0.0,0.0,0.0,-0.0119639504700899,60.0,12.904341697692873,0.0,-7.852904815308649e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,0.0001008160033961,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,0.0001380133471684,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,7.841245678719133e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53155517578125,0.0,0.0,0.0001061641087289,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,0.0005035966169089,287.7851257324219,294.1499938964844,296.16778564453125,295.3671264648437,297.4339294433594,296.2259826660156,289.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741811711341,1.4538508175121478e-08,0.0010741666192188,-0.0371226072311401,0.0,0.0,0.0,-0.0120201678946614,60.0,12.84512710571289,0.0,-7.867103590797343e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,0.0001009999468806,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,0.0001382651535095,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,7.855552394175902e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,0.0001063578092725,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,0.000504515483044,287.7977294921875,294.1499938964844,296.1274719238281,295.3065795898437,297.4091186523437,296.1867370605469,289.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767702616325096e-08,0.0010761255398392,-0.037721961736679,0.0,0.0,0.0,-0.0121337845921516,60.0,12.72586727142334,0.0,-7.89583793903148e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,0.0001009999468806,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,0.0001382651535095,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,7.855552394175902e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,0.0001063578092725,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,0.000504515483044,287.7977294921875,294.1499938964844,296.1274719238281,295.3065795898437,297.4091186523437,296.1867370605469,289.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767702616325096e-08,0.0010761255398392,-0.037721961736679,0.0,0.0,0.0,-0.0121337845921516,60.0,12.72586727142334,0.0,-7.89583793903148e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,0.0001011985514196,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,0.0001385370414936,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,7.870999252190813e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,0.0001065669493982,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,0.000505507516209,287.810302734375,294.1499938964844,296.08648681640625,295.2437438964844,297.384033203125,296.1465759277344,289.1886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782561730593,1.5015155341302492e-08,0.0010782411554828,-0.0383690223097801,0.0,0.0,0.0,-0.0122564565390348,60.0,12.602924346923828,0.0,-7.926920631007307e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,0.0001011985514196,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,0.0001385370414936,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,7.870999252190813e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,0.0001065669493982,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,0.000505507516209,287.810302734375,294.1499938964844,296.08648681640625,295.2437438964844,297.384033203125,296.1465759277344,289.1886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782561730593,1.5015155341302492e-08,0.0010782411554828,-0.0383690223097801,0.0,0.0,0.0,-0.0122564565390348,60.0,12.602924346923828,0.0,-7.926920631007307e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,0.0001014169320114,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,0.0001388359960401,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,7.887984975241125e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,0.0001067969205905,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,0.0005065983859822,287.8229064941406,294.1499938964844,296.0450134277344,295.1790771484375,297.3582763671875,296.1049194335937,289.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805836645886,1.5287259458318658e-08,0.0010805684141814,-0.0390804819762706,0.0,0.0,0.0,-0.0123913530260324,60.0,12.473349571228027,0.0,-7.96116950141368e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,0.0001014169320114,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,0.0001388359960401,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,7.887984975241125e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,0.0001067969205905,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,0.0005065983859822,287.8229064941406,294.1499938964844,296.0450134277344,295.1790771484375,297.3582763671875,296.1049194335937,289.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805836645886,1.5287259458318658e-08,0.0010805684141814,-0.0390804819762706,0.0,0.0,0.0,-0.0123913530260324,60.0,12.473349571228027,0.0,-7.96116950141368e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,0.0001016343958326,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,0.0001391336991218,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,7.904897938715294e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,0.0001070259168045,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,0.0005076846573501,287.8354797363281,294.1499938964844,296.003173828125,295.1129455566406,297.3324279785156,296.063232421875,289.2078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.5558210719746057e-08,0.0010828844970092,-0.0397888757288455,0.0,0.0,0.0,-0.0125256711617112,60.0,12.343642234802246,0.0,-7.995346607003739e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,0.0001016343958326,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,0.0001391336991218,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,7.904897938715294e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,0.0001070259168045,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,0.0005076846573501,287.8354797363281,294.1499938964844,296.003173828125,295.1129455566406,297.3324279785156,296.063232421875,289.2078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.5558210719746057e-08,0.0010828844970092,-0.0397888757288455,0.0,0.0,0.0,-0.0125256711617112,60.0,12.343642234802246,0.0,-7.995346607003739e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,0.0001017495233099,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,0.0001392912963638,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,7.91385245975107e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,0.0001071471488103,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,0.00050825974904,287.841796875,294.1499938964844,295.9821472167969,295.0794677734375,297.3192443847656,296.0419921875,289.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701662192668664e-08,0.0010841111652553,-0.0401638969779014,0.0,0.0,0.0,-0.0125967860221862,60.0,12.276434898376465,0.0,-8.013471131107509e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59295654296875,0.0,0.0,0.0001018632319755,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928649902344,0.0,0.0,0.000139446958201,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,7.92269638623111e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928649902344,0.0,0.0,0.0001072668892447,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928649902344,0.0,0.0,0.0005088277393952,287.8481140136719,294.1499938964844,295.96112060546875,295.0457763671875,297.3059387207031,296.0206604003906,289.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333730875187e-08,0.0010853231651708,-0.0405342616140842,0.0,0.0,0.0,-0.012667023576796,60.0,12.20862865447998,0.0,-8.031391018903379e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60528564453125,0.0,0.0,0.0001020881172735,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051940917969,0.0,0.0,0.0001397548185195,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6052551269531,0.0,0.0,7.940187788335606e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,0.0001075037071132,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051940917969,0.0,0.0,0.0005099510890431,287.8607177734375,294.1499938964844,295.9189758300781,294.9779968261719,297.2789001464844,295.9779357910156,289.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877348249778,1.6123543389312545e-08,0.0010877187596634,-0.0412667170166969,0.0,0.0,0.0,-0.0128059312701225,60.0,12.071396827697754,0.0,-8.066892576152895e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60528564453125,0.0,0.0,0.0001020881172735,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051940917969,0.0,0.0,0.0001397548185195,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6052551269531,0.0,0.0,7.940187788335606e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,0.0001075037071132,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051940917969,0.0,0.0,0.0005099510890431,287.8607177734375,294.1499938964844,295.9189758300781,294.9779968261719,297.2789001464844,295.9779357910156,289.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877348249778,1.6123543389312545e-08,0.0010877187596634,-0.0412667170166969,0.0,0.0,0.0,-0.0128059312701225,60.0,12.071396827697754,0.0,-8.066892576152895e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176147460937,0.0,0.0,0.0001023163131321,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,0.0001400672190356,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,7.957936759339646e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,0.0001077440101653,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,0.0005110910278744,287.87335205078125,294.1499938964844,295.8768920898437,294.9100646972656,297.25201416015625,295.935302734375,289.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901682544499,1.6407881275881664e-08,0.0010901518398895,-0.0420099087059497,0.0,0.0,0.0,-0.0129468981176614,60.0,11.934924125671388,0.0,-8.10299667364234e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176147460937,0.0,0.0,0.0001023163131321,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,0.0001400672190356,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,7.957936759339646e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,0.0001077440101653,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,0.0005110910278744,287.87335205078125,294.1499938964844,295.8768920898437,294.9100646972656,297.25201416015625,295.935302734375,289.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901682544499,1.6407881275881664e-08,0.0010901518398895,-0.0420099087059497,0.0,0.0,0.0,-0.0129468981176614,60.0,11.934924125671388,0.0,-8.10299667364234e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,0.0001025291712721,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,0.0001403586065862,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,7.974491745699197e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,0.0001079681605915,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,0.0005121542490087,287.885986328125,294.1499938964844,295.83502197265625,294.8423156738281,297.2245788574219,295.89263916015625,289.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924345115199,1.6673098457431482e-08,0.0010924177477136,-0.0427030622959136,0.0,0.0,0.0,-0.013078368268907,60.0,11.795809745788574,0.0,-8.136746032505472e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,0.0001025291712721,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,0.0001403586065862,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,7.974491745699197e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,0.0001079681605915,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,0.0005121542490087,287.885986328125,294.1499938964844,295.83502197265625,294.8423156738281,297.2245788574219,295.89263916015625,289.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924345115199,1.6673098457431482e-08,0.0010924177477136,-0.0427030622959136,0.0,0.0,0.0,-0.013078368268907,60.0,11.795809745788574,0.0,-8.136746032505472e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63983154296875,0.0,0.0,0.0001026993923005,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,0.0001405916264047,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398010253906,0.0,0.0,7.987731078173965e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397705078125,0.0,0.0,0.0001081474038073,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,0.0005130045465193,287.8960876464844,294.1499938964844,295.8017578125,294.78857421875,297.2026672363281,295.8585205078125,289.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942501248791,1.6885193687699033e-08,0.0010942332446575,-0.0432573370635509,0.0,0.0,0.0,-0.0131835220381617,60.0,11.68415069580078,0.0,-8.163785736314821e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423034667969,0.0,0.0,0.0001027317848638,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,0.0001406359806424,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,7.990250742295757e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,0.0001081815207726,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422119140625,0.0,0.0,0.0005131663638167,287.89862060546875,294.1499938964844,295.7934875488281,294.7752380371094,297.1969909667969,295.8502197265625,289.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094595179893,1.6925556067803882e-08,0.0010945782996714,-0.0433628149330616,0.0,0.0,0.0,-0.0132035315036773,60.0,11.656068801879885,0.0,-8.168936460606346e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64849853515625,0.0,0.0,0.0001028330661938,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484069824219,0.0,0.0,0.0001407746312906,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484680175781,0.0,0.0,7.998128421604633e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484375,0.0,0.0,0.0001082881717593,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484069824219,0.0,0.0,0.0005136723048053,287.9049377441406,294.1499938964844,295.7728881835937,294.7420654296875,297.1831359863281,295.8289489746094,289.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956729529425,1.7051750234031715e-08,0.0010956558398902,-0.0436925776302814,0.0,0.0,0.0,-0.0132660837844014,60.0,11.585962295532228,0.0,-8.185051569853385e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546936035156,0.0,0.0,0.0001029174018185,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,0.0001408900861861,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546630859375,0.0,0.0,8.00468769739382e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,0.0001083769820979,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,0.0005140935536473,287.9112548828125,294.1499938964844,295.75244140625,294.709228515625,297.1690979003906,295.8080749511719,289.2644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965706314891,1.7156832399223276e-08,0.0010965534020215,-0.0439671650528907,0.0,0.0,0.0,-0.0133181726559996,60.0,11.515703201293944,0.0,-8.198482248644724e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66705322265625,0.0,0.0,0.0001030744460877,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,0.0001411050616297,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,8.01690184744075e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669921875,0.0,0.0,0.0001085423500626,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,0.0005148780182935,287.9238586425781,294.1499938964844,295.7120361328125,294.6446533203125,297.140869140625,295.7666931152344,289.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982467792928,1.7352510539581093e-08,0.0010982294334098,-0.0444784462451934,0.0,0.0,0.0,-0.0134151922538876,60.0,11.375395774841309,0.0,-8.223521064110173e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66705322265625,0.0,0.0,0.0001030744460877,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,0.0001411050616297,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,8.01690184744075e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669921875,0.0,0.0,0.0001085423500626,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,0.0005148780182935,287.9238586425781,294.1499938964844,295.7120361328125,294.6446533203125,297.140869140625,295.7666931152344,289.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982467792928,1.7352510539581093e-08,0.0010982294334098,-0.0444784462451934,0.0,0.0,0.0,-0.0134151922538876,60.0,11.375395774841309,0.0,-8.223521064110173e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794128417969,0.0,0.0,0.0001032052241498,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,0.0001412840938428,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,8.027073636185378e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,0.0001086800693883,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,0.0005155312828719,287.9364929199219,294.1499938964844,295.67242431640625,294.5820007324219,297.11236572265625,295.72607421875,289.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996413184329,1.7515461081529793e-08,0.0010996238561347,-0.0449041984975338,0.0,0.0,0.0,-0.0134959798306226,60.0,11.235861778259276,0.0,-8.244401783485955e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794128417969,0.0,0.0,0.0001032052241498,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,0.0001412840938428,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,8.027073636185378e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,0.0001086800693883,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,0.0005155312828719,287.9364929199219,294.1499938964844,295.67242431640625,294.5820007324219,297.11236572265625,295.72607421875,289.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996413184329,1.7515461081529793e-08,0.0010996238561347,-0.0449041984975338,0.0,0.0,0.0,-0.0134959798306226,60.0,11.235861778259276,0.0,-8.244401783485955e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,0.0001033114167512,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,0.0001414294674759,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917724609375,0.0,0.0,8.035333303268999e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,0.0001087919008568,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,0.0005160617292858,287.9490966796875,294.1499938964844,295.6336975097656,294.52166748046875,297.08367919921875,295.6861877441406,289.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007734574377,1.7647781902496718e-08,0.0011007558787241,-0.0452499017119407,0.0,0.0,0.0,-0.0135615793988108,60.0,11.097065925598145,0.0,-8.261377359986e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,0.0001033114167512,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,0.0001414294674759,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917724609375,0.0,0.0,8.035333303268999e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,0.0001087919008568,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,0.0005160617292858,287.9490966796875,294.1499938964844,295.6336975097656,294.52166748046875,297.08367919921875,295.6861877441406,289.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007734574377,1.7647781902496718e-08,0.0011007558787241,-0.0452499017119407,0.0,0.0,0.0,-0.0135615793988108,60.0,11.097065925598145,0.0,-8.261377359986e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,0.000103381491499,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,0.000141525408253,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041320800781,0.0,0.0,8.040783723117784e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,0.000108865693619,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,0.0005164117901585,287.961669921875,294.1499938964844,295.5960388183594,294.46405029296875,297.0548400878906,295.647216796875,289.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015202617272,1.7735098722937437e-08,0.001101502450183,-0.0454780161380767,0.0,0.0,0.0,-0.0136048663407564,60.0,10.959882736206056,0.0,-8.272588303270825e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,0.000103381491499,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,0.000141525408253,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041320800781,0.0,0.0,8.040783723117784e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,0.000108865693619,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,0.0005164117901585,287.961669921875,294.1499938964844,295.5960388183594,294.46405029296875,297.0548400878906,295.647216796875,289.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015202617272,1.7735098722937437e-08,0.001101502450183,-0.0454780161380767,0.0,0.0,0.0,-0.0136048663407564,60.0,10.959882736206056,0.0,-8.272588303270825e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103271484375,0.0,0.0,0.0001034169254126,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,0.0001415739097865,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103271484375,0.0,0.0,8.043539128266275e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,0.0001089030047296,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,0.0005165887996554,287.96795654296875,294.1499938964844,295.5776672363281,294.4364013671875,297.0404052734375,295.62774658203125,289.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018987279385,1.777924651946705e-08,0.0011018810328096,-0.0455933511257171,0.0,0.0,0.0,-0.0136267570778727,60.0,10.891376495361328,0.0,-8.27825985538766e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,0.0001034286324284,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164306640625,0.0,0.0,0.0001415899314451,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,8.044450078159571e-05,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164611816406,0.0,0.0,0.0001089153302018,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164306640625,0.0,0.0,0.0005166472983546,287.9742736816406,294.1499938964844,295.5596008300781,294.4095764160156,297.0259704589844,295.60858154296875,289.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102018286474,1.7793826856404852e-08,0.0011020004749298,-0.0456314459443092,0.0,0.0,0.0,-0.0136339589953422,60.0,10.823680877685549,0.0,-8.28013355658186e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
