time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288818359375,0.0,0.0,0.0001034185843309,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.0,0.0,0.0001415761798853,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,8.043668640311807e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,0.0001089047509594,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.0,0.0,0.0005165971233509,287.98681640625,294.1499938964844,295.52447509765625,294.358642578125,296.9969482421875,295.57147216796875,289.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019130470231,1.7781310646114434e-08,0.0011018952354788,-0.0455987490713596,0.0,0.0,0.0,-0.0136277629062533,60.0,10.690241813659668,0.0,-8.278524887828098e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288818359375,0.0,0.0,0.0001034185843309,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.0,0.0,0.0001415761798853,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,8.043668640311807e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,0.0001089047509594,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.0,0.0,0.0005165971233509,287.98681640625,294.1499938964844,295.52447509765625,294.358642578125,296.9969482421875,295.57147216796875,289.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019130470231,1.7781310646114434e-08,0.0011018952354788,-0.0455987490713596,0.0,0.0,0.0,-0.0136277629062533,60.0,10.690241813659668,0.0,-8.278524887828098e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.0,0.0,0.0001033307926263,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410888671875,0.0,0.0,0.0001414559956174,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411499023437,0.0,0.0,8.036840154090896e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411193847656,0.0,0.0,0.000108812302642,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410888671875,0.0,0.0,0.0005161585868336,287.9992980957031,294.1499938964844,295.4908447265625,294.31170654296875,296.9678649902344,295.53717041015625,289.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009763693436,1.7671917262873652e-08,0.0011009586742147,-0.0453129559755325,0.0,0.0,0.0,-0.013573526404798,60.0,10.564340591430664,0.0,-8.264475326313916e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.0,0.0,0.0001033307926263,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410888671875,0.0,0.0,0.0001414559956174,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411499023437,0.0,0.0,8.036840154090896e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411193847656,0.0,0.0,0.000108812302642,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410888671875,0.0,0.0,0.0005161585868336,287.9992980957031,294.1499938964844,295.4908447265625,294.31170654296875,296.9678649902344,295.53717041015625,289.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009763693436,1.7671917262873652e-08,0.0011009586742147,-0.0453129559755325,0.0,0.0,0.0,-0.013573526404798,60.0,10.564340591430664,0.0,-8.264475326313916e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,0.0001032273212331,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,0.0001413143472746,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,8.028792217373848e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533874511719,0.0,0.0,0.0001087033379008,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,0.0005156417028047,288.01177978515625,294.1499938964844,295.4588623046875,294.26910400390625,296.93878173828125,295.50372314453125,289.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998782236129,1.7542989283469982e-08,0.0010998606448993,-0.0449761189520359,0.0,0.0,0.0,-0.0135096330195665,60.0,10.440093994140623,0.0,-8.247931759797211e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,0.0001032273212331,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,0.0001413143472746,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,8.028792217373848e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533874511719,0.0,0.0,0.0001087033379008,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,0.0005156417028047,288.01177978515625,294.1499938964844,295.4588623046875,294.26910400390625,296.93878173828125,295.50372314453125,289.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998782236129,1.7542989283469982e-08,0.0010998606448993,-0.0449761189520359,0.0,0.0,0.0,-0.0135096330195665,60.0,10.440093994140623,0.0,-8.247931759797211e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,0.0001030915009323,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76416015625,0.0,0.0,0.0001411284174537,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,8.018228254513815e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76416015625,0.0,0.0,0.0001085603144019,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76416015625,0.0,0.0,0.0005149632343091,288.022705078125,294.1499938964844,295.4321594238281,294.235595703125,296.9132385253906,295.4755554199219,289.34442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984309483319,1.7373752214666638e-08,0.0010984136024489,-0.0445339493453502,0.0,0.0,0.0,-0.0134257357567548,60.0,10.334548950195312,0.0,-8.226241732245398e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,0.0001030669227475,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,0.0001410947734257,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7656555175781,0.0,0.0,8.016316860448569e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,0.0001085344338207,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,0.0005148404743522,288.0242004394531,294.1499938964844,295.4286499023437,294.2313232421875,296.9097595214844,295.4718933105469,289.345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981686646118,1.7343126046398538e-08,0.0010981513187289,-0.044453926384449,0.0,0.0,0.0,-0.0134105514734983,60.0,10.32072639465332,0.0,-8.222319536344005e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718200683594,0.0,0.0,0.0001029819104587,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.771728515625,0.0,0.0,0.0001409783872077,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77178955078125,0.0,0.0,8.00970519776456e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7717590332031,0.0,0.0,0.0001084449104382,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.771728515625,0.0,0.0,0.0005144158494658,288.0303955078125,294.1499938964844,295.41424560546875,294.21435546875,296.895263671875,295.45623779296875,289.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972641175612,1.723720366442194e-08,0.0010972468880936,-0.0441771633923053,0.0,0.0,0.0,-0.0133580472320318,60.0,10.261680603027344,0.0,-8.208761670402964e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,0.0001028691549436,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,0.0001408240350428,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77789306640625,0.0,0.0,8.000934758456424e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778625488281,0.0,0.0,0.0001083261740859,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,0.0005138525739312,288.0365905761719,294.1499938964844,295.4003295898437,294.19873046875,296.8807678222656,295.4411315917969,289.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960575891658,1.7096700943852742e-08,0.0010960405925288,-0.0438100397586822,0.0,0.0,0.0,-0.0132883694022893,60.0,10.204619407653809,0.0,-8.19079559732927e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900695800781,0.0,0.0,0.0001025997262331,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,0.0001404552021995,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900695800781,0.0,0.0,7.979979272931814e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,0.0001080424553947,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,0.0005125067546032,288.0489196777344,294.1499938964844,295.3740539550781,294.1717529296875,296.8519592285156,295.4128723144531,289.36279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931888828054,1.6760992593845003e-08,0.001093172118999,-0.0429327636957168,0.0,0.0,0.0,-0.0131219550967216,60.0,10.096735000610352,0.0,-8.147945607106521e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900695800781,0.0,0.0,0.0001025997262331,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,0.0001404552021995,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900695800781,0.0,0.0,7.979979272931814e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,0.0001080424553947,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,0.0005125067546032,288.0489196777344,294.1499938964844,295.3740539550781,294.1717529296875,296.8519592285156,295.4128723144531,289.36279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931888828054,1.6760992593845003e-08,0.001093172118999,-0.0429327636957168,0.0,0.0,0.0,-0.0131219550967216,60.0,10.096735000610352,0.0,-8.147945607106521e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.0,0.0,0.0001022790311253,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021240234375,0.0,0.0,0.000140016170917,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,7.95503583503887e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021240234375,0.0,0.0,0.000107704741822,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021240234375,0.0,0.0,0.0005109047633595,288.0611877441406,294.1499938964844,295.3500061035156,294.1508178710937,296.8233642578125,295.3868713378906,289.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897723259404,1.6361399346465078e-08,0.0010897560277953,-0.041888415813446,0.0,0.0,0.0,-0.0129238637164235,60.0,9.996862411499023,0.0,-8.097088510794492e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.0,0.0,0.0001022790311253,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021240234375,0.0,0.0,0.000140016170917,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,7.95503583503887e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021240234375,0.0,0.0,0.000107704741822,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021240234375,0.0,0.0,0.0005109047633595,288.0611877441406,294.1499938964844,295.3500061035156,294.1508178710937,296.8233642578125,295.3868713378906,289.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897723259404,1.6361399346465078e-08,0.0010897560277953,-0.041888415813446,0.0,0.0,0.0,-0.0129238637164235,60.0,9.996862411499023,0.0,-8.097088510794492e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.814208984375,0.0,0.0,0.0001019228438963,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,0.0001395285653416,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.814208984375,0.0,0.0,7.927332626422867e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,0.000107329666207,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,0.000509125587996,288.0733642578125,294.1499938964844,295.3273010253906,294.1340026855469,296.79498291015625,295.36260986328125,289.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859776521101,1.591759080099564e-08,0.001085961703211,-0.040728360414505,0.0,0.0,0.0,-0.0127038517966866,60.0,9.903094291687012,0.0,-8.040790788754748e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.814208984375,0.0,0.0,0.0001019228438963,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,0.0001395285653416,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.814208984375,0.0,0.0,7.927332626422867e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,0.000107329666207,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,0.000509125587996,288.0733642578125,294.1499938964844,295.3273010253906,294.1340026855469,296.79498291015625,295.36260986328125,289.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859776521101,1.591759080099564e-08,0.001085961703211,-0.040728360414505,0.0,0.0,0.0,-0.0127038517966866,60.0,9.903094291687012,0.0,-8.040790788754748e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,0.0001015446541714,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,0.0001390108373016,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,7.897918112576008e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,0.0001069314093911,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,0.0005072364001534,288.08544921875,294.1499938964844,295.3050537109375,294.119140625,296.766845703125,295.33953857421875,289.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819478193297,1.54463659640669e-08,0.0010819324525073,-0.0394964627921581,0.0,0.0,0.0,-0.0124702462926507,60.0,9.813547134399414,-0.0,-7.98122954392966e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,0.0001015446541714,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,0.0001390108373016,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,7.897918112576008e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,0.0001069314093911,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,0.0005072364001534,288.08544921875,294.1499938964844,295.3050537109375,294.119140625,296.766845703125,295.33953857421875,289.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819478193297,1.54463659640669e-08,0.0010819324525073,-0.0394964627921581,0.0,0.0,0.0,-0.0124702462926507,60.0,9.813547134399414,-0.0,-7.98122954392966e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,0.0001013509900076,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321228027344,0.0,0.0,0.000138745715958,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321533203125,0.0,0.0,7.882855425123125e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321228027344,0.0,0.0,0.0001067274715751,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.0,0.0,0.0005062690470367,288.09149169921875,294.1499938964844,295.2940673828125,294.11236572265625,296.7528076171875,295.3282165527344,289.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798821458593,1.520506209828909e-08,0.0010798670118674,-0.0388655662536621,0.0,0.0,0.0,-0.0123506113886833,60.0,9.769362449645996,-0.0,-7.950815472668182e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,0.0001011489293887,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83807373046875,0.0,0.0,0.0001384691131534,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381042480469,0.0,0.0,7.86714008427225e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83807373046875,0.0,0.0,0.0001065147007466,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,0.0005052597261965,288.0975036621094,294.1499938964844,295.2832336425781,294.1060485839844,296.7388610839844,295.3172912597656,289.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777290444821,1.4953300819797732e-08,0.0010777141433209,-0.0382072851061821,0.0,0.0,0.0,-0.0122258020564913,60.0,9.726800918579102,-0.0,-7.919145161849883e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500061035156,0.0,0.0,0.0001007412865874,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,0.0001379110617563,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499755859375,0.0,0.0,7.835434371372685e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,0.0001060854265233,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,0.0005032234475947,288.1094970703125,294.1499938964844,295.2618408203125,294.0946655273437,296.7110900878906,295.2956848144531,289.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733873350545,1.44453862205296e-08,0.0010733728995546,-0.036879077553749,0.0,0.0,0.0,-0.0119740162044763,60.0,9.64254093170166,-0.0,-7.855442873960784e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500061035156,0.0,0.0,0.0001007412865874,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,0.0001379110617563,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499755859375,0.0,0.0,7.835434371372685e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,0.0001060854265233,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,0.0005032234475947,288.1094970703125,294.1499938964844,295.2618408203125,294.0946655273437,296.7110900878906,295.2956848144531,289.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733873350545,1.44453862205296e-08,0.0010733728995546,-0.036879077553749,0.0,0.0,0.0,-0.0119740162044763,60.0,9.64254093170166,-0.0,-7.855442873960784e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617858886719,0.0,0.0,0.0001003169963951,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616943359375,0.0,0.0,0.0001373302220599,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617553710937,0.0,0.0,7.802433538017794e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617248535156,0.0,0.0,0.0001056386317941,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616943359375,0.0,0.0,0.0005011040484532,288.1213684082031,294.1499938964844,295.2408752441406,294.0848693847656,296.6837158203125,295.275146484375,289.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688662296161,1.3916730878804628e-08,0.0010688522597774,-0.0354964286088943,0.0,0.0,0.0,-0.0117119383066892,60.0,9.563780784606934,-0.0,-7.789413558612068e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617858886719,0.0,0.0,0.0001003169963951,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616943359375,0.0,0.0,0.0001373302220599,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617553710937,0.0,0.0,7.802433538017794e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617248535156,0.0,0.0,0.0001056386317941,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616943359375,0.0,0.0,0.0005011040484532,288.1213684082031,294.1499938964844,295.2408752441406,294.0848693847656,296.6837158203125,295.275146484375,289.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688662296161,1.3916730878804628e-08,0.0010688522597774,-0.0354964286088943,0.0,0.0,0.0,-0.0117119383066892,60.0,9.563780784606934,-0.0,-7.789413558612068e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8735046386719,0.0,0.0,9.989411773858592e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734436035156,0.0,0.0,0.0001367513177683,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8735046386719,0.0,0.0,7.76954329921864e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734741210937,0.0,0.0,0.0001051933213602,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734436035156,0.0,0.0,0.0004989916924387,288.1332092285156,294.1499938964844,295.2203674316406,294.0765075683594,296.65643310546875,295.2548522949219,289.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643604910001,1.3389838571242764e-08,0.0010643471032381,-0.0341181978583335,0.0,0.0,0.0,-0.0114507367834448,60.0,9.485730171203612,-0.0,-7.723880202092914e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8735046386719,0.0,0.0,9.989411773858592e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734436035156,0.0,0.0,0.0001367513177683,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8735046386719,0.0,0.0,7.76954329921864e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734741210937,0.0,0.0,0.0001051933213602,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734436035156,0.0,0.0,0.0004989916924387,288.1332092285156,294.1499938964844,295.2203674316406,294.0765075683594,296.65643310546875,295.2548522949219,289.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643604910001,1.3389838571242764e-08,0.0010643471032381,-0.0341181978583335,0.0,0.0,0.0,-0.0114507367834448,60.0,9.485730171203612,-0.0,-7.723880202092914e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846740722656,0.0,0.0,9.948368824552745e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846130371094,0.0,0.0,0.0001361894537694,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846435546875,0.0,0.0,7.737620762782171e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846130371094,0.0,0.0,0.000104761114926,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846130371094,0.0,0.0,0.000496941502206,288.1444396972656,294.1499938964844,295.2010498046875,294.0697631835937,296.63067626953125,295.2362670898437,289.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599873494356,1.2878451194353602e-08,0.0010599744273349,-0.0327803343534469,0.0,0.0,0.0,-0.0111972214654088,60.0,9.41613483428955,-0.0,-7.660540290999054e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851318359375,0.0,0.0,9.946658974513412e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.88507080078125,0.0,0.0,0.0001361660397378,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851013183594,0.0,0.0,7.736290717730299e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851013183594,0.0,0.0,0.0001047431069309,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88507080078125,0.0,0.0,0.0004968560533598,288.1448974609375,294.1499938964844,295.20025634765625,294.06951904296875,296.6296081542969,295.2355041503906,289.4288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059805159457,1.2857150899492352e-08,0.0010597923537716,-0.0327246077358722,0.0,0.0,0.0,-0.0111866611987352,60.0,9.413235664367676,-0.0,-7.65790773016306e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89093017578125,0.0,0.0,9.925438644131646e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908386230469,0.0,0.0,0.000135875554406,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908996582031,0.0,0.0,7.719786663074046e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.890869140625,0.0,0.0,0.0001045196549966,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908386230469,0.0,0.0,0.0004957960918545,288.1507263183594,294.1499938964844,295.1903686523437,294.0664978027344,296.61627197265625,295.2260131835937,289.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575443739071,1.2592757947516022e-08,0.0010575318010523,-0.0320328474044799,0.0,0.0,0.0,-0.0110555915161967,60.0,9.378132820129396,-0.0,-7.625268239053187e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966979980469,0.0,0.0,9.904199396260084e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966369628906,0.0,0.0,0.0001355847925879,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.89666748046875,0.0,0.0,7.703266601311043e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966369628906,0.0,0.0,0.0001042959847836,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966369628906,0.0,0.0,0.0004947351408191,288.1565246582031,294.1499938964844,295.1805725097656,294.0637512207031,296.6029663085937,295.2165222167969,289.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552817257121,1.2328121634652689e-08,0.001055269385688,-0.0313404016196727,0.0,0.0,0.0,-0.0109244026243686,60.0,9.342947959899902,-0.0,-7.592667827793775e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082336425781,0.0,0.0,9.862134174909444e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081726074219,0.0,0.0,0.0001350089296465,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.908203125,0.0,0.0,7.670548802707344e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081726074219,0.0,0.0,0.0001038530172081,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081726074219,0.0,0.0,0.0004926339024677,288.1681213378906,294.1499938964844,295.16131591796875,294.0591125488281,296.5765075683594,295.1978759765625,289.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507990373298,1.1804009325544484e-08,0.0010507872793823,-0.0299688912928104,0.0,0.0,0.0,-0.0106645757332444,60.0,9.274516105651855,-0.0,-7.52830970895957e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082336425781,0.0,0.0,9.862134174909444e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081726074219,0.0,0.0,0.0001350089296465,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.908203125,0.0,0.0,7.670548802707344e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081726074219,0.0,0.0,0.0001038530172081,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081726074219,0.0,0.0,0.0004926339024677,288.1681213378906,294.1499938964844,295.16131591796875,294.0591125488281,296.5765075683594,295.1978759765625,289.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507990373298,1.1804009325544484e-08,0.0010507872793823,-0.0299688912928104,0.0,0.0,0.0,-0.0106645757332444,60.0,9.274516105651855,-0.0,-7.52830970895957e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.919677734375,0.0,0.0,9.82115016086027e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91961669921875,0.0,0.0,0.0001344478805549,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9196472167969,0.0,0.0,7.638672832399607e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91961669921875,0.0,0.0,0.0001034214437822,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91961669921875,0.0,0.0,0.0004905866808257,288.1796264648437,294.1499938964844,295.1424865722656,294.0555114746094,296.55035400390625,295.1798400878906,289.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464324150234,1.1293379564847328e-08,0.0010464211227372,-0.0286325011402368,0.0,0.0,0.0,-0.0104114357382059,60.0,9.210179328918455,-0.0,-7.465870055511915e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.919677734375,0.0,0.0,9.82115016086027e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91961669921875,0.0,0.0,0.0001344478805549,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9196472167969,0.0,0.0,7.638672832399607e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91961669921875,0.0,0.0,0.0001034214437822,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91961669921875,0.0,0.0,0.0004905866808257,288.1796264648437,294.1499938964844,295.1424865722656,294.0555114746094,296.55035400390625,295.1798400878906,289.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464324150234,1.1293379564847328e-08,0.0010464211227372,-0.0286325011402368,0.0,0.0,0.0,-0.0104114357382059,60.0,9.210179328918455,-0.0,-7.465870055511915e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310913085937,0.0,0.0,9.780579421203583e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,0.0001338924776064,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310607910156,0.0,0.0,7.607117731822655e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,0.000102994214103,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,0.0004885600646957,288.19110107421875,294.1499938964844,295.1240539550781,294.05279541015625,296.5242614746094,295.1620483398437,289.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421090992167,1.0787893245378656e-08,0.0010420982725918,-0.0273094214498996,0.0,0.0,0.0,-0.0101608419790863,60.0,9.146895408630373,-0.0,-7.404315027770282e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310913085937,0.0,0.0,9.780579421203583e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,0.0001338924776064,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310607910156,0.0,0.0,7.607117731822655e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,0.000102994214103,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,0.0004885600646957,288.19110107421875,294.1499938964844,295.1240539550781,294.05279541015625,296.5242614746094,295.1620483398437,289.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421090992167,1.0787893245378656e-08,0.0010420982725918,-0.0273094214498996,0.0,0.0,0.0,-0.0101608419790863,60.0,9.146895408630373,-0.0,-7.404315027770282e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423828125,0.0,0.0,9.742486872710288e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423217773437,0.0,0.0,0.0001333710097242,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423522949219,0.0,0.0,7.5774900324177e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423217773437,0.0,0.0,0.0001025930832838,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423217773437,0.0,0.0,0.0004866572853643,288.2024230957031,294.1499938964844,295.1060485839844,294.05084228515625,296.49871826171875,295.1451416015625,289.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380502790212,1.0313284448670856e-08,0.0010380399180576,-0.0260670334100723,0.0,0.0,0.0,-0.0099255582317709,60.0,9.08980941772461,-0.0,-7.346751829118149e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423828125,0.0,0.0,9.742486872710288e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423217773437,0.0,0.0,0.0001333710097242,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423522949219,0.0,0.0,7.5774900324177e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423217773437,0.0,0.0,0.0001025930832838,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423217773437,0.0,0.0,0.0004866572853643,288.2024230957031,294.1499938964844,295.1060485839844,294.05084228515625,296.49871826171875,295.1451416015625,289.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380502790212,1.0313284448670856e-08,0.0010380399180576,-0.0260670334100723,0.0,0.0,0.0,-0.0099255582317709,60.0,9.08980941772461,-0.0,-7.346751829118149e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480285644531,0.0,0.0,9.722854883875698e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.947998046875,0.0,0.0,0.0001331022504018,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480285644531,0.0,0.0,7.562221435364336e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.947998046875,0.0,0.0,0.0001023863442242,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479675292969,0.0,0.0,0.0004856766317971,288.2080993652344,294.1499938964844,295.0971984863281,294.0501403808594,296.4858703613281,295.1365966796875,289.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359599255025,1.006868632913438e-08,0.0010359497973695,-0.0254266988486051,0.0,0.0,0.0,-0.0098043074831366,60.0,9.060453414916992,-0.0,-7.31717264557119e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
