time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95367431640625,0.0,0.0,9.704598051030187e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95361328125,0.0,0.0,0.0001328523212578,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9536437988281,0.0,0.0,7.548020948888734e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95361328125,0.0,0.0,0.0001021940915961,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95361328125,0.0,0.0,0.0004847646341659,288.2137451171875,294.1499938964844,295.0884704589844,294.0495910644531,296.47320556640625,295.1283569335937,289.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340141598135,9.84121673042182e-09,0.0010340043809264,-0.0248311795294284,0.0,0.0,0.0,-0.0096915392205119,60.0,9.033297538757324,-0.0,-7.28971940588963e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,9.66900188359432e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.0,0.0001323650212725,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96484375,0.0,0.0,7.520335202571005e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.0,0.0001018192488118,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.0,0.0004829865356441,288.2249755859375,294.1499938964844,295.0712890625,294.04888916015625,296.447998046875,295.11212158203125,289.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302204173058,9.397717271042438e-09,0.00103021110408,-0.0236700158566236,0.0,0.0,0.0,-0.0094716725870966,60.0,8.980284690856934,-0.0,-7.236340593408387e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,9.66900188359432e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.0,0.0001323650212725,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96484375,0.0,0.0,7.520335202571005e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.0,0.0001018192488118,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.0,0.0004829865356441,288.2249755859375,294.1499938964844,295.0712890625,294.04888916015625,296.447998046875,295.11212158203125,289.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302204173058,9.397717271042438e-09,0.00103021110408,-0.0236700158566236,0.0,0.0,0.0,-0.0094716725870966,60.0,8.980284690856934,-0.0,-7.236340593408387e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759826660156,0.0,0.0,9.636005415813996e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759216308594,0.0,0.0,0.0001319133152719,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759521484375,0.0,0.0,7.494671444874257e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759521484375,0.0,0.0,0.0001014717854559,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759216308594,0.0,0.0,0.0004813383275177,288.236083984375,294.1499938964844,295.05450439453125,294.0486755371094,296.4232177734375,295.0965576171875,289.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267049074172,8.986616784056878e-09,0.0010266959434375,-0.0225935913622379,0.0,0.0,0.0,-0.0092678731307387,60.0,8.931543350219727,-0.0,-7.187036032973992e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759826660156,0.0,0.0,9.636005415813996e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759216308594,0.0,0.0,0.0001319133152719,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759521484375,0.0,0.0,7.494671444874257e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759521484375,0.0,0.0,0.0001014717854559,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759216308594,0.0,0.0,0.0004813383275177,288.236083984375,294.1499938964844,295.05450439453125,294.0486755371094,296.4232177734375,295.0965576171875,289.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267049074172,8.986616784056878e-09,0.0010266959434375,-0.0225935913622379,0.0,0.0,0.0,-0.0092678731307387,60.0,8.931543350219727,-0.0,-7.187036032973992e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,9.604445222066715e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869689941406,0.0,0.0,0.0001314812689088,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98699951171875,0.0,0.0,7.470124546671286e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869689941406,0.0,0.0,0.000101139434264,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869689941406,0.0,0.0,0.0004797618312295,288.24713134765625,294.1499938964844,295.0381164550781,294.0487670898437,296.39874267578125,295.08135986328125,289.4974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233429493382,8.593403322265658e-09,0.0010233343346044,-0.0215639304369688,0.0,0.0,0.0,-0.0090729445219039,60.0,8.885788917541504,-0.0,-7.1400343415462e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,9.604445222066715e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869689941406,0.0,0.0,0.0001314812689088,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98699951171875,0.0,0.0,7.470124546671286e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869689941406,0.0,0.0,0.000101139434264,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869689941406,0.0,0.0,0.0004797618312295,288.24713134765625,294.1499938964844,295.0381164550781,294.0487670898437,296.39874267578125,295.08135986328125,289.4974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233429493382,8.593403322265658e-09,0.0010233343346044,-0.0215639304369688,0.0,0.0,0.0,-0.0090729445219039,60.0,8.885788917541504,-0.0,-7.1400343415462e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9980163574219,0.0,0.0,9.57443262450397e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979553222656,0.0,0.0,0.0001310704101342,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9980163574219,0.0,0.0,7.446781819453463e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979858398437,0.0,0.0,0.0001008233884931,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979553222656,0.0,0.0,0.000478262634715,288.25811767578125,294.1499938964844,295.02215576171875,294.04913330078125,296.3744812011719,295.0664978027344,289.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201453696936,8.219479319393486e-09,0.0010201371042057,-0.0205847173929214,0.0,0.0,0.0,-0.0088875750079751,60.0,8.841838836669922,-0.0,-7.095481180385832e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9980163574219,0.0,0.0,9.57443262450397e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979553222656,0.0,0.0,0.0001310704101342,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9980163574219,0.0,0.0,7.446781819453463e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979858398437,0.0,0.0,0.0001008233884931,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979553222656,0.0,0.0,0.000478262634715,288.25811767578125,294.1499938964844,295.02215576171875,294.04913330078125,296.3744812011719,295.0664978027344,289.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201453696936,8.219479319393486e-09,0.0010201371042057,-0.0205847173929214,0.0,0.0,0.0,-0.0088875750079751,60.0,8.841838836669922,-0.0,-7.095481180385832e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035400390625,0.0,0.0,9.558785677654667e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00347900390625,0.0,0.0,0.0001308562059421,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035095214844,0.0,0.0,7.434611325152218e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00347900390625,0.0,0.0,0.000100658617157,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00347900390625,0.0,0.0,0.0004774810222443,288.2636413574219,294.1499938964844,295.0143127441406,294.0493469238281,296.3623046875,295.0590515136719,289.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018478302285,8.024528597161407e-09,0.0010184702696278,-0.0200741663575172,0.0,0.0,0.0,-0.0087909298017621,60.0,8.819430351257324,-0.0,-7.072308250144489e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.009033203125,0.0,0.0,9.544631757307798e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00897216796875,0.0,0.0,0.0001306624326389,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.009033203125,0.0,0.0,7.423602801281959e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090026855469,0.0,0.0,0.0001005095691652,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00897216796875,0.0,0.0,0.000476774002891,288.2691345214844,294.1499938964844,295.006591796875,294.0495910644531,296.3501281738281,295.0516052246094,289.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169699089601,7.848183436465206e-09,0.0010169619927182,-0.019612330943346,0.0,0.0,0.0,-0.0087035065516829,60.0,8.796954154968262,-0.0,-7.051379213862674e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02001953125,0.0,0.0,9.519141167402267e-05,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,0.0001303134922636,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199890136719,0.0,0.0,7.403777271974832e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199890136719,0.0,0.0,0.0001002411445369,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,0.0004755007103085,288.2801208496094,294.1499938964844,294.9914245605469,294.05010986328125,296.325927734375,295.037109375,289.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142526589334,7.530600143468291e-09,0.0010142450919374,-0.018780568614602,0.0,0.0,0.0,-0.0085460599511861,60.0,8.755531311035156,-0.0,-7.013766634145213e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02001953125,0.0,0.0,9.519141167402267e-05,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,0.0001303134922636,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199890136719,0.0,0.0,7.403777271974832e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199890136719,0.0,0.0,0.0001002411445369,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,0.0004755007103085,288.2801208496094,294.1499938964844,294.9914245605469,294.05010986328125,296.325927734375,295.037109375,289.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142526589334,7.530600143468291e-09,0.0010142450919374,-0.018780568614602,0.0,0.0,0.0,-0.0085460599511861,60.0,8.755531311035156,-0.0,-7.013766634145213e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03094482421875,0.0,0.0,9.496455459157004e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308837890625,0.0,0.0,0.0001300029252888,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309143066406,0.0,0.0,7.386132347164676e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308837890625,0.0,0.0,0.0001000022530206,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308837890625,0.0,0.0,0.0004743675235658,288.291015625,294.1499938964844,294.97662353515625,294.0505065917969,296.3020324707031,295.0231018066406,289.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118358768522,7.247964450840527e-09,0.0010118286591023,-0.0180403031408786,0.0,0.0,0.0,-0.0084059471264481,60.0,8.717477798461914,-0.0,-6.980376809906377e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03094482421875,0.0,0.0,9.496455459157004e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308837890625,0.0,0.0,0.0001300029252888,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309143066406,0.0,0.0,7.386132347164676e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308837890625,0.0,0.0,0.0001000022530206,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308837890625,0.0,0.0,0.0004743675235658,288.291015625,294.1499938964844,294.97662353515625,294.0505065917969,296.3020324707031,295.0231018066406,289.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118358768522,7.247964450840527e-09,0.0010118286591023,-0.0180403031408786,0.0,0.0,0.0,-0.0084059471264481,60.0,8.717477798461914,-0.0,-6.980376809906377e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04180908203125,0.0,0.0,9.4770010036882e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.041748046875,0.0,0.0,0.0001297366106882,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0417785644531,0.0,0.0,7.37100126571022e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.041748046875,0.0,0.0,9.979738388210536e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.041748046875,0.0,0.0,0.0004733957175631,288.3018493652344,294.1499938964844,294.9622497558594,294.0507202148437,296.2784729003906,295.0095520019531,289.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097624035552,7.005581892371992e-09,0.0010097554186359,-0.017405442893505,0.0,0.0,0.0,-0.0082857850939035,60.0,8.682074546813965,-0.0,-6.951805886501462e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04180908203125,0.0,0.0,9.4770010036882e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.041748046875,0.0,0.0,0.0001297366106882,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0417785644531,0.0,0.0,7.37100126571022e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.041748046875,0.0,0.0,9.979738388210536e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.041748046875,0.0,0.0,0.0004733957175631,288.3018493652344,294.1499938964844,294.9622497558594,294.0507202148437,296.2784729003906,295.0095520019531,289.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097624035552,7.005581892371992e-09,0.0010097554186359,-0.017405442893505,0.0,0.0,0.0,-0.0082857850939035,60.0,8.682074546813965,-0.0,-6.951805886501462e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525817871094,0.0,0.0,9.45999927353114e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05255126953125,0.0,0.0,0.0001295038528041,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525817871094,0.0,0.0,7.357777940342203e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05255126953125,0.0,0.0,9.961835166905077e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05255126953125,0.0,0.0,0.0004725464677903,288.3125915527344,294.1499938964844,294.9482421875,294.0506286621094,296.2553405761719,294.99639892578125,289.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079513303935,6.793761553325339e-09,0.0010079445783048,-0.0168506130576133,0.0,0.0,0.0,-0.0081807784736156,60.0,8.649431228637695,-0.0,-6.926885731672884e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525817871094,0.0,0.0,9.45999927353114e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05255126953125,0.0,0.0,0.0001295038528041,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525817871094,0.0,0.0,7.357777940342203e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05255126953125,0.0,0.0,9.961835166905077e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05255126953125,0.0,0.0,0.0004725464677903,288.3125915527344,294.1499938964844,294.9482421875,294.0506286621094,296.2553405761719,294.99639892578125,289.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079513303935,6.793761553325339e-09,0.0010079445783048,-0.0168506130576133,0.0,0.0,0.0,-0.0081807784736156,60.0,8.649431228637695,-0.0,-6.926885731672884e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579833984375,0.0,0.0,9.449946082895622e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579528808594,0.0,0.0,0.0001293662353418,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579833984375,0.0,0.0,7.34995846869424e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579528808594,0.0,0.0,9.951248648576438e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579528808594,0.0,0.0,0.0004720442811958,288.3179626464844,294.1499938964844,294.94140625,294.0504150390625,296.24371337890625,294.98980712890625,289.5439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068813571706,6.668512408936067e-09,0.0010068747214972,-0.0165225379168987,0.0,0.0,0.0,-0.0081186927855014,60.0,8.632889747619629,-0.0,-6.912171102158028e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634155273437,0.0,0.0,9.44164567044936e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633544921875,0.0,0.0,0.0001292525994358,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633850097656,0.0,0.0,7.343502511503175e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633544921875,0.0,0.0,9.94250804069452e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633544921875,0.0,0.0,0.0004716296680271,288.3233642578125,294.1499938964844,294.93463134765625,294.05010986328125,296.2320556640625,294.98321533203125,289.5474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059961350634,6.565100019173542e-09,0.0010059896158054,-0.0162516571581363,0.0,0.0,0.0,-0.0080674225464463,60.0,8.616063117980957,-0.0,-6.900034321688508e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741882324219,0.0,0.0,9.428188786841928e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,0.0001290683867409,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741577148437,0.0,0.0,7.333036046475172e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741577148437,0.0,0.0,9.928336658049376e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,0.0004709574568551,288.3341064453125,294.1499938964844,294.9214172363281,294.0491027832031,296.2089233398437,294.97027587890625,289.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045613162219,6.397440355243589e-09,0.0010045549133792,-0.0158124789595603,0.0,0.0,0.0,-0.0079843020066618,60.0,8.584454536437988,-0.0,-6.880379288531914e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741882324219,0.0,0.0,9.428188786841928e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,0.0001290683867409,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741577148437,0.0,0.0,7.333036046475172e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741577148437,0.0,0.0,9.928336658049376e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,0.0004709574568551,288.3341064453125,294.1499938964844,294.9214172363281,294.0491027832031,296.2089233398437,294.97027587890625,289.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045613162219,6.397440355243589e-09,0.0010045549133792,-0.0158124789595603,0.0,0.0,0.0,-0.0079843020066618,60.0,8.584454536437988,-0.0,-6.880379288531914e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849304199219,0.0,0.0,9.417502587893978e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848693847656,0.0,0.0,0.0001289220963371,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848999023437,0.0,0.0,7.32472472009249e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848999023437,0.0,0.0,9.91708366200328e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848693847656,0.0,0.0,0.0004704236635006,288.34478759765625,294.1499938964844,294.9085693359375,294.0474548339844,296.1860656738281,294.9576416015625,289.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034230072051,6.2643028542197515e-09,0.001003416837193,-0.0154637219384312,0.0,0.0,0.0,-0.007918301038444,60.0,8.55467700958252,-0.0,-6.86479140199481e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849304199219,0.0,0.0,9.417502587893978e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848693847656,0.0,0.0,0.0001289220963371,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848999023437,0.0,0.0,7.32472472009249e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848999023437,0.0,0.0,9.91708366200328e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848693847656,0.0,0.0,0.0004704236635006,288.34478759765625,294.1499938964844,294.9085693359375,294.0474548339844,296.1860656738281,294.9576416015625,289.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034230072051,6.2643028542197515e-09,0.001003416837193,-0.0154637219384312,0.0,0.0,0.0,-0.007918301038444,60.0,8.55467700958252,-0.0,-6.86479140199481e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956420898437,0.0,0.0,9.409885387867688e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955810546875,0.0,0.0,0.0001288178173126,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956115722656,0.0,0.0,7.318799907807261e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956115722656,0.0,0.0,9.909062646329404e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955810546875,0.0,0.0,0.0004700431600213,288.3554382324219,294.1499938964844,294.8961181640625,294.0450744628906,296.1635131835937,294.9453125,289.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026110103353,6.169405430966891e-09,0.0010026048403233,-0.0152151333168149,0.0,0.0,0.0,-0.0078712543472647,60.0,8.526189804077148,-0.0,-6.853691303376763e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956420898437,0.0,0.0,9.409885387867688e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955810546875,0.0,0.0,0.0001288178173126,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956115722656,0.0,0.0,7.318799907807261e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956115722656,0.0,0.0,9.909062646329404e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955810546875,0.0,0.0,0.0004700431600213,288.3554382324219,294.1499938964844,294.8961181640625,294.0450744628906,296.1635131835937,294.9453125,289.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026110103353,6.169405430966891e-09,0.0010026048403233,-0.0152151333168149,0.0,0.0,0.0,-0.0078712543472647,60.0,8.526189804077148,-0.0,-6.853691303376763e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062927246094,0.0,0.0,9.405138553120196e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.0,0.0,0.0001287528430111,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062927246094,0.0,0.0,7.315108086913824e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.0,0.0,9.90406406344846e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.0,0.0,0.0004698060802184,288.36602783203125,294.1499938964844,294.884033203125,294.0418395996094,296.1413269042969,294.9332275390625,289.574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021054185926,6.1102705117832565e-09,0.0010020993649959,-0.0150602245703339,0.0,0.0,0.0,-0.0078419391065835,60.0,8.49899673461914,-0.0,-6.846779143643289e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062927246094,0.0,0.0,9.405138553120196e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.0,0.0,0.0001287528430111,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062927246094,0.0,0.0,7.315108086913824e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.0,0.0,9.90406406344846e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.0,0.0,0.0004698060802184,288.36602783203125,294.1499938964844,294.884033203125,294.0418395996094,296.1413269042969,294.9332275390625,289.574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021054185926,6.1102705117832565e-09,0.0010020993649959,-0.0150602245703339,0.0,0.0,0.0,-0.0078419391065835,60.0,8.49899673461914,-0.0,-6.846779143643289e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11163330078125,0.0,0.0,9.4012517365627e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116027832031,0.0,0.0,0.0001286996266571,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11163330078125,0.0,0.0,7.312085654120892e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116027832031,0.0,0.0,9.89997133729048e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116027832031,0.0,0.0,0.0004696118994615,288.371337890625,294.1499938964844,294.87811279296875,294.0398864746094,296.13018798828125,294.9271850585937,289.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016924934461,6.0618474684304155e-09,0.0010016864398494,-0.014933374710381,0.0,0.0,0.0,-0.0078179398551583,60.0,8.485403060913086,-0.0,-6.841121091838431e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169738769531,0.0,0.0,9.399140981258824e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.116943359375,0.0,0.0,0.0001286707265535,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169738769531,0.0,0.0,7.310443470487371e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.116943359375,0.0,0.0,9.897747804643586e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169128417969,0.0,0.0,0.0004695064562838,288.3766174316406,294.1499938964844,294.872314453125,294.0376892089844,296.1190490722656,294.9211120605469,289.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014672297984,6.0355467290662546e-09,0.0010014611762017,-0.0148644773289561,0.0,0.0,0.0,-0.0078048994764685,60.0,8.471657752990723,-0.0,-6.83804941559174e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,9.397832036484032e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275939941406,0.0,0.0,0.0001286527985939,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,7.309424836421385e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275939941406,0.0,0.0,9.89636973827146e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275939941406,0.0,0.0,0.0004694410599768,288.38720703125,294.1499938964844,294.8609619140625,294.032470703125,296.096923828125,294.9091796875,289.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013264836743,6.019235776477672e-09,0.0010013204300776,-0.0148217501118779,0.0,0.0,0.0,-0.0077968072146177,60.0,8.444762229919434,-0.0,-6.83614445051717e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,9.397832036484032e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275939941406,0.0,0.0,0.0001286527985939,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,7.309424836421385e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275939941406,0.0,0.0,9.89636973827146e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275939941406,0.0,0.0,0.0004694410599768,288.38720703125,294.1499938964844,294.8609619140625,294.032470703125,296.096923828125,294.9091796875,289.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013264836743,6.019235776477672e-09,0.0010013204300776,-0.0148217501118779,0.0,0.0,0.0,-0.0077968072146177,60.0,8.444762229919434,-0.0,-6.83614445051717e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.050000000745058,9.399540431331844e-05,298.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1382141113281,0.0,0.050000000745058,0.0001286761980736,298.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.13824462890625,0.0,0.050000000745058,7.310754153877497e-05,298.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1382141113281,0.0,0.050000000745058,9.898169082589447e-05,298.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1382141113281,0.0,0.050000000745058,0.0004695264215115,288.3977355957031,284.95001220703125,294.8500061035156,294.0260925292969,296.0750732421875,294.8974304199219,289.5951538085937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015089064836,6.040529410000772e-09,0.0010015028528869,-0.0148775307461619,0.0,0.0,0.0,-0.0078073651529848,60.0,8.418389320373535,-0.0,-6.838631350092328e-08,1.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.050000000745058,9.399540431331844e-05,298.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1382141113281,0.0,0.050000000745058,0.0001286761980736,298.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.13824462890625,0.0,0.050000000745058,7.310754153877497e-05,298.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1382141113281,0.0,0.050000000745058,9.898169082589447e-05,298.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1382141113281,0.0,0.050000000745058,0.0004695264215115,288.3977355957031,284.95001220703125,294.8500061035156,294.0260925292969,296.0750732421875,294.8974304199219,289.5951538085937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015089064836,6.040529410000772e-09,0.0010015028528869,-0.0148775307461619,0.0,0.0,0.0,-0.0078073651529848,60.0,8.418389320373535,-0.0,-6.838631350092328e-08,1.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1421203613281,0.6352013945579529,0.050000000745058,0.0407808311283588,298.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1421203613281,0.6352013945579529,0.050000000745058,0.055827435106039,298.6777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1421203613281,0.6352013945579529,0.050000000745058,0.0317184254527092,298.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1421203613281,0.6352013945579529,0.050000000745058,0.0429441817104816,298.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1421203613281,0.6352013945579529,0.050000000745058,0.2037086933851242,289.3205261230469,284.95001220703125,294.8446960449219,294.0226745605469,297.3642883300781,297.8009948730469,289.7759094238281,1.0,0.1097017973661422,0.1857306957244873,0.1857306957244873,1.0,1.0,-0.4344494342803955,0.0169406868517398,0.4175087511539459,-0.1006117314100265,0.0,0.0,0.0,10.212807655334473,60.0,1088.78955078125,0.0,12.259623527526855,1.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1787414550781,0.6327756643295288,0.050000000745058,0.0452482812106609,298.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1787414550781,0.6327756643295288,0.050000000745058,0.0619432032108306,298.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1787414550781,0.6327756643295288,0.050000000745058,0.0351931080222129,298.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1787414550781,0.6327756643295288,0.050000000745058,0.0476486161351203,298.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1787414550781,0.6327756643295288,0.050000000745058,0.2260245233774185,290.2868957519531,284.95001220703125,294.83953857421875,294.01934814453125,297.5298156738281,298.4913635253906,290.8525085449219,1.0,0.12107764929533,0.3714613914489746,0.3714613914489746,1.0,1.0,-0.4821279048919678,0.0760133787989616,0.4061145186424255,-0.0535083413124084,1.0,1.0,0.0,12.523284912109377,60.0,7388.19384765625,0.0,16.68133544921875,1.0,281.1419677734375,288.084716796875,300.96881103515625,302.85467529296875,293.1499938964844,293.1499938964844,283.1499938964844,2589.481689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1114858016371727,1.0,0.0,0.0,0.563366174697876,0.563381552696228,2.4019718125600775e-07,3.2881195545196533,3.288106918334961,1.272521240025526e-05,0.0,0.0,-0.0,4882.423828125,0.0,12.35076141357422,1353.872802734375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695678710937,0.571725070476532,0.050000000745058,0.0456764139235019,298.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695678710937,0.571725070476532,0.050000000745058,0.0625293031334877,298.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695678710937,0.571725070476532,0.050000000745058,0.0355261005461216,298.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695678710937,0.571725070476532,0.050000000745058,0.0480994619429111,298.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695678710937,0.571725070476532,0.050000000745058,0.2281631529331207,287.16766357421875,284.95001220703125,294.82977294921875,294.0130920410156,297.0177001953125,298.4559020996094,286.3311462402344,1.0,0.1405558139085769,0.7429227828979492,0.7429227828979492,1.0,1.0,-0.4866920113563537,0.1984547525644302,0.2882372438907623,0.0673718899488449,1.0,1.0,0.0,20.07272148132324,60.0,15076.7998046875,0.0,23.17319107055664,1.0,282.3158264160156,286.0277099609375,299.0321044921875,301.006103515625,293.1499938964844,293.1499938964844,283.1499938964844,2701.85791015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126642227172852,1.0,0.0,0.0,1.0948506593704224,1.0948528051376345,8.021989827966537e-08,4.265671730041504,4.265661716461182,9.788085662876256e-06,0.0,0.0,-0.0,5556.0791015625,0.0,40.189720153808594,1895.4027099609373,0.0,1001.5775756835938,0.2802556157112121,1.0,0.0,3.0,1.0,0.0
