time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695678710937,0.571725070476532,0.050000000745058,0.0456764139235019,298.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695678710937,0.571725070476532,0.050000000745058,0.0625293031334877,298.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695678710937,0.571725070476532,0.050000000745058,0.0355261005461216,298.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695678710937,0.571725070476532,0.050000000745058,0.0480994619429111,298.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695678710937,0.571725070476532,0.050000000745058,0.2281631529331207,287.16766357421875,284.95001220703125,294.82977294921875,294.0130920410156,297.0177001953125,298.4559020996094,286.3311462402344,1.0,0.1405558139085769,0.7429227828979492,0.7429227828979492,1.0,1.0,-0.4866920113563537,0.1984547525644302,0.2882372438907623,0.0673718899488449,1.0,1.0,0.0,20.07272148132324,60.0,15076.7998046875,0.0,23.17319107055664,1.0,282.3158264160156,286.0277099609375,299.0321044921875,301.006103515625,293.1499938964844,293.1499938964844,283.1499938964844,2701.85791015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126642227172852,1.0,0.0,0.0,1.0948506593704224,1.0948528051376345,8.021989827966537e-08,4.265671730041504,4.265661716461182,9.788085662876256e-06,0.0,0.0,-0.0,5556.0791015625,0.0,40.189720153808594,1895.4027099609373,0.0,1001.5775756835938,0.2802556157112121,1.0,0.0,3.0,1.0,0.0
17733900,298.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.5498685836791992,0.050000000745058,0.0458134450018405,298.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.5498685836791992,0.050000000745058,0.062716893851757,298.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.5498685836791992,0.050000000745058,0.0356326773762702,298.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.5498685836791992,0.050000000745058,0.048243761062622,298.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.5498685836791992,0.050000000745058,0.2288476377725601,285.88580322265625,284.95001220703125,294.8251647949219,294.0101318359375,296.8971252441406,298.4148254394531,285.5169982910156,1.0,0.1489506810903549,0.9286534786224364,0.9286534786224364,1.0,1.0,-0.4881521165370941,0.2073578536510467,0.2807942628860473,0.0759627744555473,1.0,1.0,0.0,23.735885620117188,60.0,14123.8505859375,0.0,26.320987701416016,1.0,282.6996154785156,285.2754821777344,297.8317565917969,299.4623413085937,293.1499938964844,293.1499938964844,283.1499938964844,4150.0498046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308346390724182,1.0,0.0,0.0,1.356908679008484,1.3569118976593018,1.2286550088447257e-07,4.2659173011779785,4.265907287597656,9.785987458599266e-06,0.0,0.0,-0.0,5012.990234375,0.0,76.47496032714844,1895.4361572265625,0.0,1113.5726318359375,0.341431051492691,1.0,0.0,3.0,1.0,0.0
17733960,298.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051818847656,0.5330258011817932,0.050000000745058,0.0459442175924778,298.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051818847656,0.5330258011817932,0.050000000745058,0.0628959164023399,298.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051818847656,0.5330258011817932,0.050000000745058,0.0357343927025795,298.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051818847656,0.5330258011817932,0.050000000745058,0.0483814738690853,298.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051818847656,0.5330258011817932,0.050000000745058,0.2295008897781372,285.36181640625,284.95001220703125,294.8207092285156,294.0072937011719,296.8318786621094,298.3746337890625,285.2356262207031,1.0,0.1565072238445282,0.9429227709770204,0.9429227709770204,0.800000011920929,1.0,-0.4895458519458771,0.2141977250576019,0.2753481268882751,0.0825329273939132,1.0,1.0,0.0,27.234729766845703,60.0,13683.8173828125,0.0,29.347978591918945,1.0,282.934326171875,285.01812744140625,297.11279296875,298.4654541015625,293.1499938964844,293.1499938964844,283.1499938964844,5651.39599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020447015762329,1.0,0.0,0.0,1.5834407806396484,1.5834451913833618,1.6730051299873597e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.91064453125,0.0,121.52638244628906,1895.4371337890625,0.0,940.2454223632812,0.3993217349052429,1.0,0.0,3.0,1.0,0.0
17734020,298.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101755261421204,0.050000000745058,0.0461813919246196,298.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101755261421204,0.050000000745058,0.0632205978035926,298.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101755261421204,0.050000000745058,0.0359188579022884,298.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101755261421204,0.050000000745058,0.048631228506565,298.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101755261421204,0.050000000745058,0.230685606598854,285.07696533203125,284.95001220703125,294.81231689453125,294.0019836425781,296.003173828125,298.30474853515625,285.0284118652344,1.0,0.1693473756313324,0.9714614152908324,0.9714614152908324,0.4000000059604645,1.0,-0.4920706748962402,0.3530202805995941,0.1390504091978073,0.2203325182199478,0.9822729825973512,0.9822729825973512,0.0,33.59776306152344,60.0,13507.1748046875,0.0,34.916259765625,1.0,283.11492919921875,284.755615234375,296.6271057128906,297.7341003417969,293.1499938964844,293.1499938964844,283.1499938964844,9112.12109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122266411781311,1.0,0.0,0.0,1.9921389818191528,1.9921458959579468,2.648089605372661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.79638671875,0.0,242.6865997314453,1895.4371337890625,0.0,545.8865356445312,0.4989013075828552,1.0,0.0,3.0,1.0,0.0
17734080,298.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101755261421204,0.050000000745058,0.0461813919246196,298.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101755261421204,0.050000000745058,0.0632205978035926,298.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101755261421204,0.050000000745058,0.0359188579022884,298.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101755261421204,0.050000000745058,0.048631228506565,298.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101755261421204,0.050000000745058,0.230685606598854,285.07696533203125,284.95001220703125,294.81231689453125,294.0019836425781,296.003173828125,298.30474853515625,285.0284118652344,1.0,0.1693473756313324,0.9714614152908324,0.9714614152908324,0.4000000059604645,1.0,-0.4920706748962402,0.3530202805995941,0.1390504091978073,0.2203325182199478,0.9822729825973512,0.9822729825973512,0.0,33.59776306152344,60.0,13507.1748046875,0.0,34.916259765625,1.0,283.11492919921875,284.755615234375,296.6271057128906,297.7341003417969,293.1499938964844,293.1499938964844,283.1499938964844,9112.12109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122266411781311,1.0,0.0,0.0,1.9921389818191528,1.9921458959579468,2.648089605372661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.79638671875,0.0,242.6865997314453,1895.4371337890625,0.0,545.8865356445312,0.4989013075828552,1.0,0.0,3.0,1.0,0.0
17734140,298.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.5004633665084839,0.050000000745058,0.0463146492838859,298.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.5004633665084839,0.050000000745058,0.0634030252695083,298.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.5004633665084839,0.050000000745058,0.0360225029289722,298.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.5004633665084839,0.050000000745058,0.0487715564668178,297.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.5004633665084839,0.050000000745058,0.2313512563705444,284.9346923828125,284.95001220703125,294.8072814941406,293.99884033203125,295.0553894042969,298.2669677734375,284.8736267089844,1.0,0.1761458367109298,0.9897237420082092,0.9897237420082092,0.1440327316522598,1.0,-0.493497222661972,0.4712140262126922,0.0222831889986991,0.3378062546253204,0.9123708009719848,0.9123708009719848,0.0,37.18051910400391,60.0,13335.52734375,-0.0,38.08467102050781,1.0,283.1410827636719,284.60693359375,296.6385192871094,297.67779541015625,293.1499938964844,293.1499938964844,283.1499938964844,12154.076171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654305577278137,1.0,0.0,0.0,2.197967052459717,2.1979756355285645,3.2235595881502377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.1767578125,0.0,330.73358154296875,1895.4371337890625,0.0,411.4578857421875,0.5473508834838867,1.0,0.0,3.0,1.0,0.0
17734200,298.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.4960379898548126,0.050000000745058,0.0463836044073104,298.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.4960379898548126,0.050000000745058,0.0634974166750907,298.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.4960379898548126,0.050000000745058,0.0360761359333992,298.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.4960379898548126,0.050000000745058,0.0488441698253154,297.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.4960379898548126,0.050000000745058,0.2316957116127014,284.8526306152344,284.95001220703125,294.8045959472656,293.99713134765625,294.8250732421875,298.2476501464844,284.8047180175781,1.0,0.1795297861099243,1.0,1.0,0.0,1.0,-0.4942282438278198,0.4942262470722198,1.991059662032057e-06,0.360644668340683,0.843274712562561,0.843274712562561,0.0,39.02920150756836,60.0,13234.5302734375,-0.0,39.71990966796875,1.0,283.1459655761719,284.5583801269531,296.6853332519531,297.7001342773437,293.1499938964844,293.1499938964844,283.1499938964844,14856.3173828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446107804775238,1.0,0.0,0.0,2.2522263526916504,2.252235651016236,3.384678564088972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.62890625,0.0,365.5079650878906,1895.4371337890625,0.0,366.1968688964844,0.5600452423095703,1.0,0.0,3.0,1.0,0.0
17734260,298.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.4879009425640106,0.050000000745058,0.0465232580900192,298.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.4879009425640106,0.050000000745058,0.0636886060237884,298.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.4879009425640106,0.050000000745058,0.0361847579479217,298.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.4879009425640106,0.050000000745058,0.0489912331104278,297.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.4879009425640106,0.050000000745058,0.2323933094739914,284.77325439453125,284.95001220703125,294.7988586425781,293.9935607910156,294.7996826171875,298.2087707519531,284.7799987792969,1.0,0.1861521601676941,1.0,1.0,0.0,1.0,-0.4957160353660583,0.4957156777381897,3.577866038995126e-07,0.3620732128620147,0.7083775997161865,0.7083775997161865,0.0,42.7671127319336,60.0,12973.2900390625,-0.0,43.03265380859375,1.0,283.1493530273437,284.59747314453125,296.8089599609375,297.78564453125,293.1499938964844,293.1499938964844,283.1499938964844,22999.15234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418656587600708,1.0,0.0,0.0,2.1188313961029053,2.1188414096832275,2.995616341650021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.0546875,0.0,347.1181945800781,1895.4371337890625,0.0,309.8116455078125,0.5462691783905029,1.0,0.0,3.0,1.0,0.0
17734320,298.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.4862869679927826,0.050000000745058,0.0465525388717651,298.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.4862869679927826,0.050000000745058,0.0637286826968193,298.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.4862869679927826,0.050000000745058,0.0362075306475162,298.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.4862869679927826,0.050000000745058,0.0490220636129379,297.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.4862869679927826,0.050000000745058,0.232539564371109,284.7802734375,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2007141113281,284.7960510253906,1.0,0.1875087618827819,1.0,1.0,0.0,1.0,-0.4960280656814575,0.4960277080535888,3.580434508876351e-07,0.3623853921890259,0.6912408471107483,0.6912408471107483,0.0,43.550880432128906,48.0,12924.5703125,-0.0,43.729713439941406,1.0,283.1495361328125,284.6292724609375,296.8349609375,297.8065795898437,293.1499938964844,293.1499938964844,283.1499938964844,24267.302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149678349494934,1.0,0.0,0.0,2.0624186992645264,2.062428474426269,2.838226293988555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.77099609375,0.0,330.5943298339844,1895.4371337890625,0.0,302.8280944824219,0.5340049862861633,1.0,0.0,3.0,1.0,0.0
17734380,298.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.4840003550052643,0.050000000745058,0.0465945713222026,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.4840003550052643,0.050000000745058,0.0637862235307693,298.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.4840003550052643,0.050000000745058,0.0362402237951755,298.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.4840003550052643,0.050000000745058,0.0490663275122642,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.4840003550052643,0.050000000745058,0.2327495366334915,284.8807067871094,284.95001220703125,294.79156494140625,293.9890441894531,294.792236328125,298.1656188964844,284.90740966796875,1.0,0.1889728009700775,1.0,1.0,0.0,1.0,-0.4964762926101684,0.4964759349822998,3.586214063489024e-07,0.3631488978862762,0.6801230311393738,0.6801230311393738,0.0,44.679317474365234,48.0,12868.28125,-0.0,44.73467254638672,1.0,283.1499328613281,284.7844543457031,296.9407043457031,297.9129333496094,293.1499938964844,293.1499938964844,283.1499938964844,23025.212890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070266187191009,1.0,0.0,0.0,1.870142102241516,1.870150804519653,2.333687092459513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.9423828125,0.0,258.2598876953125,1895.4371337890625,0.0,288.1991577148437,0.4960291087627411,1.0,0.0,3.0,1.0,0.0
17734440,298.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.4840526282787323,0.050000000745058,0.0465936064720153,298.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.4840526282787323,0.050000000745058,0.0637849047780036,298.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.4840526282787323,0.050000000745058,0.0362394712865352,298.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.4840526282787323,0.050000000745058,0.0490653105080127,297.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.4840526282787323,0.050000000745058,0.2327447086572647,284.8856201171875,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1641540527344,284.91119384765625,1.0,0.1889136731624603,1.0,1.0,0.0,1.0,-0.4964659810066223,0.4964656233787536,3.586224579521513e-07,0.3631629049777984,0.6814911961555481,0.6814911961555481,0.0,44.6536865234375,36.0,12873.2734375,-0.0,44.71181106567383,1.0,283.1499328613281,284.78790283203125,296.94500732421875,297.9184265136719,293.1499938964844,293.1499938964844,283.1499938964844,22820.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070877134799957,1.0,0.0,0.0,1.8680024147033687,1.8680111169815063,2.328350063862672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.64599609375,0.0,256.7922668457031,1895.4371337890625,0.0,288.3096923828125,0.4921922385692596,1.0,0.0,3.0,1.0,0.0
17734500,298.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.4852546155452728,0.050000000745058,0.0465714447200298,298.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.4852546155452728,0.050000000745058,0.063754566013813,298.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.4852546155452728,0.050000000745058,0.0362222343683242,298.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.4852546155452728,0.050000000745058,0.0490419752895832,297.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.4852546155452728,0.050000000745058,0.2326340079307556,284.9287414550781,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1493530273437,284.9433288574219,1.0,0.1877372562885284,1.0,1.0,0.0,1.0,-0.4962299764156341,0.4962296187877655,3.5852880841957813e-07,0.3632252216339111,0.6965219378471375,0.6965219378471375,0.0,44.06349563598633,36.0,12889.708984375,-0.0,44.185794830322266,1.0,283.14996337890625,284.8202819824219,296.9849853515625,297.97003173828125,293.1499938964844,293.1499938964844,283.1499938964844,20452.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090725481510162,1.0,0.0,0.0,1.8405566215515137,1.8405647277832031,2.2604335470077785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.6962890625,0.0,239.21682739257807,1895.4371337890625,0.0,291.9174194335937,0.4841650128364563,1.0,0.0,3.0,1.0,0.0
17734560,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.4878048300743103,0.050000000745058,0.0465249866247177,298.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.4878048300743103,0.050000000745058,0.0636909678578376,298.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.4878048300743103,0.050000000745058,0.0361860990524292,298.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.4878048300743103,0.050000000745058,0.0489930510520935,297.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.4878048300743103,0.050000000745058,0.2324019372463226,284.9495544433594,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1365051269531,284.95458984375,1.0,0.185429498553276,1.0,1.0,0.0,1.0,-0.4957349598407745,0.4957346022129059,3.582167664717417e-07,0.3631010055541992,0.7075014114379883,0.7075014114379883,0.0,42.82358169555664,25.0,12903.8173828125,-0.0,43.0823974609375,1.0,283.1499938964844,284.8266906738281,297.0104675292969,298.00811767578125,293.1499938964844,293.1499938964844,283.1499938964844,19115.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131526947021484,1.0,0.0,0.0,1.8389735221862795,1.8389813899993896,2.2565467361346242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.1396484375,0.0,233.6930389404297,1895.4371337890625,0.0,299.43670654296875,0.4809314310550689,1.0,0.0,3.0,1.0,0.0
17734620,298.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4943428039550781,0.050000000745058,0.0464113913476467,298.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4943428039550781,0.050000000745058,0.0635354593396186,298.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4943428039550781,0.050000000745058,0.0360977500677108,298.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4943428039550781,0.050000000745058,0.0488734319806098,297.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4943428039550781,0.050000000745058,0.2318345159292221,284.95556640625,284.95001220703125,294.78155517578125,293.9829406738281,294.7821044921875,298.1185302734375,284.9547119140625,1.0,0.1798332631587982,1.0,1.0,0.0,1.0,-0.4945248067378998,0.4945244491100311,3.5737258485823986e-07,0.3626165688037872,0.7137235999107361,0.7137235999107361,0.0,39.7900619506836,25.0,12881.1171875,-0.0,40.39192962646485,1.0,283.1499938964844,284.8250427246094,297.0215759277344,298.03253173828125,293.1499938964844,293.1499938964844,283.1499938964844,18304.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202297627925873,1.0,0.0,0.0,1.8383691310882568,1.838376760482788,2.255063691336545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.12451171875,0.0,230.4541473388672,1895.4371337890625,0.0,312.8284912109375,0.4789289534091949,1.0,0.0,3.0,1.0,0.0
17734680,298.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960831701755523,0.050000000745058,0.046382863074541,298.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960831701755523,0.050000000745058,0.0634964033961296,298.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4967493116855621,0.1550661474466323,0.0362119488418102,298.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960831701755523,0.050000000745058,0.0488433875143528,297.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960831701755523,0.050000000745058,0.2316920012235641,284.9549560546875,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1153869628906,284.9539794921875,1.0,0.1784241944551468,1.0,1.0,0.0,1.0,-0.4943810403347015,0.4943806827068329,3.572737625745504e-07,0.3625621795654297,0.7138796448707581,0.7138796448707581,0.0,39.02885437011719,43.0,12873.8837890625,-0.0,39.73639297485352,1.0,283.1499938964844,284.8245849609375,297.019775390625,298.03204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18261.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213524758815765,1.0,0.0,0.0,1.837668299674988,1.8376760482788088,2.2533447463501946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.474609375,0.0,230.0797271728516,1895.4371337890625,0.0,314.9959411621094,0.4786781370639801,1.0,0.0,3.0,1.0,0.0
17734740,298.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.505746603012085,0.050000000745058,0.0462389141321182,298.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.505746603012085,0.1465952545404434,0.0632993429899215,298.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7467978596687317,0.15308278799057,0.1062263324856758,298.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.505746603012085,0.050000000745058,0.0486918054521083,297.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.505746603012085,0.050000000745058,0.2309729605913162,285.03759765625,284.95001220703125,294.77801513671875,293.9808349609375,294.7784423828125,298.0820007324219,285.1018371582031,1.0,0.1801638305187225,1.0,1.0,0.0,1.0,-0.5770110487937927,0.5770106315612793,4.311642385346204e-07,0.4254402816295624,0.7799603939056396,0.7799603939056396,0.0,35.84489059448242,43.0,14545.4345703125,-0.0,46.16475296020508,1.0,283.1499938964844,284.9830322265625,297.02862548828125,298.0904541015625,293.1499938964844,293.1499938964844,283.1499938964844,16028.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272601008415222,1.0,0.0,0.0,1.8870849609375,1.8870924711227417,2.376163337203252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.6494140625,0.0,236.6580352783203,1895.4371337890625,0.0,326.6064758300781,0.4862060844898224,1.0,0.0,3.0,1.0,0.0
17734800,297.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.5159202218055725,0.050000000745058,0.0461125001311302,298.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.7176006436347961,0.1475324183702469,0.1556117236614227,298.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.7626203894615173,0.1511493772268295,0.10718984156847,298.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.5159202218055725,0.050000000745058,0.0485586822032928,297.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.5159202218055725,0.050000000745058,0.2303414791822433,285.1457824707031,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.04998779296875,285.21014404296875,1.0,0.1833387464284896,1.0,1.0,0.0,1.0,-0.6621696949005127,0.6621692180633545,5.133696845405211e-07,0.4896393120288849,0.8859329223632812,0.8859329223632812,0.0,33.18315124511719,31.0,16279.666015625,-0.0,53.97451019287109,1.0,283.1499938964844,285.0572204589844,297.060302734375,298.17938232421875,293.1499938964844,293.1499938964844,283.1499938964844,12686.7138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350191354751587,1.0,0.0,0.0,2.010390281677246,2.0103979110717773,2.696833689697087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.9697265625,0.0,263.4581298828125,1895.4371337890625,0.0,342.41143798828125,0.5067065358161926,1.0,0.0,3.0,1.0,0.0
17734860,297.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.291015625,0.5189498662948608,0.050000000745058,0.0460789091885089,297.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.7532783150672913,0.1431339830160141,0.1788395047187805,297.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.7651814222335815,0.1518571674823761,0.1065795645117759,297.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.291015625,0.5189498662948608,0.1432371884584427,0.0485233105719089,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.291015625,0.5189498662948608,0.050000000745058,0.2301736921072006,285.293701171875,284.95001220703125,294.77374267578125,293.97833251953125,294.7740173339844,297.9790344238281,285.2811584472656,1.0,0.1832680404186248,1.0,1.0,0.0,1.0,-0.6827419400215149,0.6827414035797119,5.349681373445492e-07,0.5064533352851868,1.0,1.0,0.0,32.48500442504883,31.0,17391.521484375,-0.0,55.90496826171875,1.0,283.1499938964844,285.0147399902344,297.1576843261719,298.4120178222656,293.1499938964844,293.1499938964844,283.1499938964844,11386.0908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667699038982391,1.0,0.0,0.0,2.247358083724976,2.2473666667938232,3.370062131580198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.8330078125,0.0,347.4516906738281,1895.4371337890625,0.0,414.7921447753906,0.5561348795890808,1.0,0.0,3.0,1.0,0.0
17734920,297.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.5296318531036377,0.050000000745058,0.0459734797477722,297.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785339355469,0.7652233839035034,0.1427281349897384,0.1778551638126373,297.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.7797236442565918,0.1525880247354507,0.1068330407142639,297.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.6561440825462341,0.1443215459585189,0.0864192694425582,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.5296318531036377,0.050000000745058,0.2296470403671264,285.2800598144531,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9676513671875,285.2747802734375,1.0,0.1833714842796325,1.0,1.0,0.0,1.0,-0.7268589735031128,0.726858377456665,5.809025083181041e-07,0.5389103889465332,1.0,1.0,0.0,30.05564308166504,49.0,18012.892578125,-0.0,59.08940505981445,1.0,283.1499938964844,285.0135803222656,297.1645812988281,298.4381408691406,293.1499938964844,293.1499938964844,283.1499938964844,11768.1220703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474446952342987,1.0,0.0,0.0,2.2849841117858887,2.2849931716918945,3.483852708541235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.2509765625,0.0,365.1857299804688,1895.4371337890625,0.0,434.43548583984375,0.568207323551178,1.0,0.0,3.0,1.0,0.0
17734980,297.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.7444082498550415,0.1433837711811065,0.1071511209011077,297.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013366699219,0.7919313907623291,0.1430119574069976,0.1766877323389053,297.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40234375,0.8145040273666382,0.1566092520952224,0.1091021001338958,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4011535644531,0.7880932688713074,0.1394229233264923,0.1340024620294571,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.5527743101119995,0.050000000745058,0.2287410050630569,285.39959716796875,284.95001220703125,294.7709350585937,293.9767150878906,294.7711181640625,297.9052734375,285.4390869140625,1.0,0.1914494186639785,1.0,1.0,0.0,1.0,-0.8579005599021912,0.8578998446464539,7.318135999412334e-07,0.6382008194923401,1.0,1.0,0.0,26.48308753967285,49.0,20772.935546875,-0.0,74.684326171875,1.0,283.1499938964844,285.1517944335937,297.1800231933594,298.59039306640625,293.1499938964844,293.1499938964844,283.1499938964844,13509.8798828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5067287087440491,1.0,0.0,0.0,2.448215961456299,2.4482262134552,3.99938130613009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.8837890625,0.0,449.1746826171875,1895.4371337890625,0.0,527.9989624023438,0.6050227284431458,1.0,0.0,3.0,1.0,0.0
17735040,297.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610900878906,0.7777101397514343,0.1403373926877975,0.1231972873210907,297.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624328613281,0.7907654047012329,0.1434834748506546,0.1770674288272857,297.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638671875,0.8148556351661682,0.1578922420740127,0.109955258667469,297.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46209716796875,0.7844751477241516,0.1384292840957641,0.1330684721469879,297.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346923828125,0.5513448715209961,0.050000000745058,0.2287890166044235,285.460693359375,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8802185058594,285.500732421875,1.0,0.1944391876459121,1.0,1.0,0.0,1.0,-0.8774982690811157,0.8774974942207336,7.564670454485167e-07,0.6535321474075317,1.0,1.0,0.0,26.949005126953125,37.0,21363.12109375,-0.0,78.78397369384766,1.0,283.1499938964844,285.19464111328125,297.1847839355469,298.6396789550781,293.1499938964844,293.1499938964844,283.1499938964844,13904.03515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161081552505493,1.0,0.0,0.0,2.483672857284546,2.483683586120605,4.116064360459859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.837890625,0.0,468.9746398925781,1895.4371337890625,0.0,558.8873291015625,0.6165511608123779,1.0,0.0,3.0,1.0,0.0
17735100,297.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291748046875,0.7695618271827698,0.1342688351869583,0.1239190697669982,297.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292053222656,0.7831051349639893,0.1449195593595504,0.1785948872566223,297.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293273925781,0.8101670145988464,0.1609377264976501,0.1120850443840026,297.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291748046875,0.7712336182594299,0.1371949613094329,0.1313375234603881,297.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207824707031,0.5432239770889282,0.050000000745058,0.2290811985731125,285.529052734375,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8348388671875,285.5264892578125,1.0,0.1969719231128692,1.0,1.0,0.0,1.0,-0.8806234002113342,0.8806226253509521,7.607993097735744e-07,0.656553328037262,1.0,1.0,0.0,28.552169799804688,37.0,21757.3671875,-0.0,81.74020385742188,1.0,283.1499938964844,285.1747131347656,297.18719482421875,298.7177734375,293.1499938964844,293.1499938964844,283.1499938964844,14992.744140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376279950141907,1.0,0.0,0.0,2.579078435897827,2.579089879989624,4.438358871539094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.134765625,0.0,525.12158203125,1895.4371337890625,0.0,636.8917846679688,0.6370100975036621,1.0,0.0,3.0,1.0,0.0
17735160,297.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.7575276494026184,0.1309299916028976,0.1200899481773376,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997253417969,0.7816944718360901,0.1465895622968673,0.1805471330881118,297.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.8108540773391724,0.1639017611742019,0.1142046824097633,297.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5,0.7657575607299805,0.1369123309850692,0.130667433142662,297.6861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064392089844,0.5397372245788574,0.050000000745058,0.2292158603668213,285.500244140625,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8282470703125,285.4890441894531,1.0,0.1979424506425857,1.0,1.0,0.0,1.0,-0.8797301054000854,0.8797293305397034,7.600044682476437e-07,0.6564128994941711,1.0,1.0,0.0,29.26916885375977,25.0,21818.314453125,-0.0,82.65159606933594,1.0,283.1499938964844,285.1251525878906,297.1561584472656,298.7202453613281,293.1499938964844,293.1499938964844,283.1499938964844,15837.5947265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542204976081848,1.0,0.0,0.0,2.6507489681243896,2.650761127471924,4.688463661750575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.5185546875,0.0,570.127685546875,1895.4371337890625,0.0,704.4168701171875,0.6572259068489075,1.0,0.0,3.0,1.0,0.0
17735220,297.628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366760253906,0.7558611631393433,0.1291119903326034,0.1171740740537643,297.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.7917091250419617,0.1495589166879654,0.1840726286172866,297.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4357604980469,0.8229104280471802,0.1686057895421981,0.1175232380628585,297.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.7707024812698364,0.1375382989645004,0.1308491230010986,297.6620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.443603515625,0.5435885787010193,0.1217809841036796,0.2290673404932022,285.4366455078125,284.95001220703125,294.7673034667969,293.9747619628906,294.7673645019531,297.7616271972656,285.42840576171875,1.0,0.1968111991882324,1.0,1.0,0.0,1.0,-0.8835059404373169,0.8835051655769348,7.653297871001996e-07,0.6601833701133728,1.0,1.0,0.0,28.528125762939453,25.0,21998.16015625,-0.0,82.22796630859375,1.0,283.1499938964844,285.0500183105469,297.0759582519531,298.6596374511719,293.1499938964844,293.1499938964844,283.1499938964844,17353.62890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695309042930603,1.0,0.0,0.0,2.774719953536988,2.774733066558838,5.137260927767784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.82421875,0.0,653.9189453125,1895.4371337890625,0.0,772.9429931640625,0.6845026612281799,1.0,0.0,3.0,1.0,0.0
17735280,297.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330444335937,0.8415840268135071,0.1292581260204315,0.1166466921567916,297.7201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43316650390625,0.8823050856590271,0.1502920240163803,0.1842923313379287,297.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43328857421875,0.9201889038085938,0.1696448624134063,0.1178775951266288,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330749511719,0.858403205871582,0.1379049271345138,0.1306182593107223,297.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356689453125,0.7109253406524658,0.1221276819705963,0.3463841080665588,285.43328857421875,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.73248291015625,285.463623046875,1.0,0.1986421793699264,1.0,1.0,0.0,1.0,-1.0242736339569092,1.0242726802825928,9.538947551845922e-07,0.7629369497299194,1.0,1.0,0.0,19.45204162597656,43.0,23837.5390625,-0.0,95.16600799560548,1.0,283.1499938964844,285.1109313964844,297.0613098144531,298.65252685546875,293.1499938964844,293.1499938964844,283.1499938964844,17594.234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5712173581123352,1.0,0.0,0.0,2.793889284133911,2.793902635574341,5.208488005337131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.48291015625,0.0,667.5657348632812,1895.4371337890625,0.0,780.8754272460938,0.6921043395996094,1.0,0.0,3.0,1.0,0.0
17735340,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79901123046875,0.9052191972732544,0.1336870789527893,0.1196748986840248,297.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79864501953125,0.961009681224823,0.1577433943748474,0.1920846253633499,297.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79766845703125,0.929329514503479,0.1802312731742859,0.0997575670480728,297.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.9278051257133484,0.1430877149105072,0.1344957947731018,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997131347656,0.868925929069519,0.1161154881119728,0.530314564704895,285.8026733398437,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7728271484375,285.81298828125,1.0,0.2116983383893966,1.0,1.0,0.0,1.0,-1.1382067203521729,1.1382055282592771,1.1390877716621617e-06,0.8620700836181641,1.0,1.0,0.0,17.461666107177734,61.0,27160.109375,-0.0,128.29795837402344,1.0,283.1499938964844,285.3648681640625,297.11590576171875,298.9183044433594,293.1499938964844,293.1499938964844,283.1499938964844,19200.53515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597787082195282,1.0,0.0,0.0,2.918640613555908,2.9186553955078125,5.684007078343711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.927734375,0.0,761.0419311523438,1895.4371337890625,0.0,916.552978515625,0.7225350737571716,1.0,0.0,3.0,1.0,0.0
17735400,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79901123046875,0.9052191972732544,0.1336870789527893,0.1196748986840248,297.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79864501953125,0.961009681224823,0.1577433943748474,0.1920846253633499,297.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79766845703125,0.929329514503479,0.1802312731742859,0.0997575670480728,297.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.9278051257133484,0.1430877149105072,0.1344957947731018,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997131347656,0.868925929069519,0.1161154881119728,0.530314564704895,285.8026733398437,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7728271484375,285.81298828125,1.0,0.2116983383893966,1.0,1.0,0.0,1.0,-1.1382067203521729,1.1382055282592771,1.1390877716621617e-06,0.8620700836181641,1.0,1.0,0.0,17.461666107177734,61.0,27160.109375,-0.0,128.29795837402344,1.0,283.1499938964844,285.3648681640625,297.11590576171875,298.9183044433594,293.1499938964844,293.1499938964844,283.1499938964844,19200.53515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597787082195282,1.0,0.0,0.0,2.918640613555908,2.9186553955078125,5.684007078343711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.927734375,0.0,761.0419311523438,1895.4371337890625,0.0,916.552978515625,0.7225350737571716,1.0,0.0,3.0,1.0,0.0
17735460,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92340087890625,0.8916540741920471,0.1335107982158661,0.1204019412398338,297.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.953333854675293,0.1601862460374832,0.1973990201950073,297.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239196777344,0.9443427324295044,0.1867959797382354,0.1093188524246215,297.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237670898437,0.9152183532714844,0.1440312713384628,0.1364715248346328,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222106933594,0.8436322212219238,0.1117922067642211,0.5092154145240784,285.9254455566406,284.95001220703125,294.7666931152344,293.9747009277344,294.7666931152344,297.7294921875,285.9371032714844,1.0,0.22771817445755,1.0,1.0,0.0,1.0,-1.2410938739776611,1.241092562675476,1.3147805475455243e-06,0.9391651153564452,1.0,1.0,0.0,19.64518165588379,61.0,29115.484375,-0.0,149.49520874023438,1.0,283.1499938964844,285.4557800292969,297.1392517089844,299.0789489746094,293.1499938964844,293.1499938964844,283.1499938964844,20450.947265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254042983055115,1.0,0.0,0.0,3.012178421020508,3.0121941566467285,6.054171421965293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.35107421875,0.0,836.5827026367188,1895.4371337890625,0.0,1079.197998046875,0.7424588203430176,1.0,0.0,3.0,1.0,0.0
17735520,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380187988281,0.8717182278633118,0.1336186230182647,0.1204496026039123,297.6757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386291503906,0.9299013018608092,0.1603222489356994,0.1976259350776672,297.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93902587890625,0.980417251586914,0.1862387955188751,0.1304919272661209,297.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93829345703125,0.8942685723304749,0.1442840099334716,0.1367090344429016,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93719482421875,0.8243619203567505,0.1111266613006591,0.505609393119812,285.93914794921875,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.71435546875,285.94659423828125,1.0,0.2318266034126281,1.0,1.0,0.0,1.0,-1.2544094324111938,1.2544081211090088,1.3392632354225498e-06,0.9497338533401488,1.0,1.0,0.0,21.05475807189941,64.0,29361.84375,-0.0,157.5045166015625,1.0,283.1499938964844,285.4597473144531,297.13739013671875,299.1001281738281,293.1499938964844,293.1499938964844,283.1499938964844,20672.716796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315001249313354,1.0,0.0,0.0,3.0284664630889893,3.02848219871521,6.119822728578583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.11181640625,0.0,850.2273559570312,1895.4371337890625,0.0,1117.8367919921875,0.7493607401847839,1.0,0.0,3.0,1.0,0.0
17735580,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.7660349011421204,0.1344039291143417,0.1214754059910774,297.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.8145092725753784,0.1614081710577011,0.1993225067853927,297.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163513183594,0.8486701846122742,0.1835124343633651,0.1290685385465622,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.917236328125,0.7868266105651855,0.1456775069236755,0.1384372860193252,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91851806640625,0.7178742289543152,0.1085850819945335,0.4943934679031372,285.9163513183594,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.632080078125,285.9101257324219,1.0,0.2468693107366562,1.0,1.0,0.0,1.0,-1.2441787719726562,1.2441774606704712,1.320538444815611e-06,0.941746175289154,1.0,1.0,0.0,32.852108001708984,52.0,29464.306640625,-0.0,179.3734893798828,1.0,283.1499938964844,285.40557861328125,297.0860290527344,299.1088562011719,293.1499938964844,293.1499938964844,283.1499938964844,22054.9921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545959115028381,1.0,0.0,0.0,3.1280770301818848,3.128093719482422,6.529022584800259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.23486328125,0.0,936.9129028320312,1895.4371337890625,0.0,1272.52587890625,0.7737193703651428,1.0,0.0,3.0,1.0,0.0
17735640,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.7660349011421204,0.1344039291143417,0.1214754059910774,297.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.8145092725753784,0.1614081710577011,0.1993225067853927,297.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163513183594,0.8486701846122742,0.1835124343633651,0.1290685385465622,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.917236328125,0.7868266105651855,0.1456775069236755,0.1384372860193252,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91851806640625,0.7178742289543152,0.1085850819945335,0.4943934679031372,285.9163513183594,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.632080078125,285.9101257324219,1.0,0.2468693107366562,1.0,1.0,0.0,1.0,-1.2441787719726562,1.2441774606704712,1.320538444815611e-06,0.941746175289154,1.0,1.0,0.0,32.852108001708984,52.0,29464.306640625,-0.0,179.3734893798828,1.0,283.1499938964844,285.40557861328125,297.0860290527344,299.1088562011719,293.1499938964844,293.1499938964844,283.1499938964844,22054.9921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545959115028381,1.0,0.0,0.0,3.1280770301818848,3.128093719482422,6.529022584800259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.23486328125,0.0,936.9129028320312,1895.4371337890625,0.0,1272.52587890625,0.7737193703651428,1.0,0.0,3.0,1.0,0.0
