time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.7489016056060791,0.1348757594823837,0.1220088750123977,297.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853759765625,0.7960497736930847,0.1622347086668014,0.2004137635231018,297.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.8293715715408325,0.1839649379253387,0.1291431784629821,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.768957793712616,0.1464374512434005,0.1392713338136673,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.6982295513153076,0.1077877581119537,0.4908188283443451,285.8849792480469,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6056213378906,285.8793029785156,1.0,0.2509822845458984,1.0,1.0,0.0,1.0,-1.242625713348389,1.2426244020462036,1.317662167821254e-06,0.9404757618904114,1.0,1.0,0.0,36.26076889038086,52.0,29516.638671875,-0.0,186.0832672119141,1.0,283.1499938964844,285.3703918457031,297.04791259765625,299.0738525390625,293.1499938964844,293.1499938964844,283.1499938964844,22831.947265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598021388053894,1.0,0.0,0.0,3.1826982498168945,3.182715654373169,6.759027542102558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.50537109375,0.0,986.8550415039062,1895.4371337890625,0.0,1309.1177978515625,0.7842974662780762,1.0,0.0,3.0,1.0,0.0
17735760,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8629455566406,0.7415903210639954,0.1354033648967743,0.1225259974598884,297.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.862548828125,0.788078248500824,0.1631926596164703,0.20160673558712,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623352050781,0.821438729763031,0.1849429011344909,0.1297082602977752,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627624511719,0.7614644169807434,0.1472513973712921,0.1400874257087707,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.6881753206253052,0.1072252765297889,0.4881323575973511,285.8623352050781,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.584228515625,285.8587646484375,1.0,0.2533093690872192,1.0,1.0,0.0,1.0,-1.242780089378357,1.242778778076172,1.3179271718399832e-06,0.9405776262283324,1.0,1.0,0.0,38.09420394897461,40.0,29563.67578125,-0.0,190.01080322265625,1.0,283.1499938964844,285.34783935546875,297.0175476074219,299.04058837890625,293.1499938964844,293.1499938964844,283.1499938964844,23356.208984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621200442314148,1.0,0.0,0.0,3.2190310955047607,3.2190489768981934,6.914227128618222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.46337890625,0.0,1021.0394897460938,1895.4371337890625,0.0,1325.60400390625,0.7959850430488586,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338317871094,0.7405961155891418,0.1362604051828384,0.1232824996113777,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334655761719,0.7877267003059387,0.1647423207759857,0.2034584730863571,297.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.833251953125,0.8211233615875244,0.1868220567703247,0.1309091597795486,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83367919921875,0.7609579563140869,0.1485190987586975,0.1412730365991592,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8344421386719,0.684240460395813,0.1067070960998535,0.4853824079036712,285.8332824707031,284.95001220703125,294.7711486816406,293.9779052734375,294.7710266113281,297.5588684082031,285.830078125,1.0,0.2541418671607971,1.0,1.0,0.0,1.0,-1.2449605464935305,1.2449592351913452,1.3219156471677709e-06,0.9423007369041444,1.0,1.0,0.0,38.69418716430664,40.0,29700.857421875,-0.0,192.00045776367188,1.0,283.1499938964844,285.3128662109375,296.9927978515625,299.0146484375,293.1499938964844,293.1499938964844,283.1499938964844,24335.486328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631979942321777,1.0,0.0,0.0,3.2858216762542725,3.2858402729034424,7.2041257226374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.935546875,0.0,1085.923095703125,1895.4371337890625,0.0,1333.310791015625,0.8094581961631775,1.0,0.0,3.0,1.0,0.0
17735880,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8261108398437,0.7428222894668579,0.1366180628538131,0.1235773786902427,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258056640625,0.7906562685966492,0.1653795689344406,0.2041984647512436,297.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8256530761719,0.8240023851394653,0.1876348555088043,0.1314377933740615,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8259582519531,0.7635893225669861,0.1490336060523986,0.141732171177864,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265686035156,0.6856069564819336,0.1065848246216774,0.4846104681491852,285.8256530761719,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.550537109375,285.8231506347656,1.0,0.2537101209163666,1.0,1.0,0.0,1.0,-1.2462568283081057,1.2462553977966309,1.3242962495496613e-06,0.9433317184448242,1.0,1.0,0.0,38.32126235961914,28.0,29746.677734375,-0.0,191.6390686035156,1.0,283.1499938964844,285.3044738769531,296.98828125,299.010009765625,293.1499938964844,293.1499938964844,283.1499938964844,24591.296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632908582687378,1.0,0.0,0.0,3.303046464920044,3.303065299987793,7.279854230546334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.56591796875,0.0,1103.0906982421875,1895.4371337890625,0.0,1333.9761962890625,0.8165773153305054,1.0,0.0,3.0,1.0,0.0
17735940,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978820800781,0.7601356506347656,0.1379792690277099,0.1246499493718147,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7976379394531,0.8114311695098877,0.1677715480327606,0.2069192230701446,297.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975158691406,0.844409704208374,0.1907287538051605,0.133449524641037,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7977600097656,0.7830810546875,0.1509590297937393,0.143395334482193,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982788085937,0.7000735402107239,0.1063364073634147,0.4825118482112884,285.79754638671875,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5242004394531,285.795654296875,1.0,0.2498807609081268,1.0,1.0,0.0,1.0,-1.2519476413726809,1.2519463300704956,1.3347892036108533e-06,0.9478675723075868,1.0,1.0,0.0,35.200618743896484,25.0,29966.078125,-0.0,186.88156127929688,1.0,283.1499938964844,285.2688903808594,296.98468017578125,299.0128479003906,293.1499938964844,293.1499938964844,283.1499938964844,25790.619140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638554334640503,1.0,0.0,0.0,3.3826329708099365,3.382652521133423,7.63489481414581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.50830078125,0.0,1184.7640380859375,1895.4371337890625,0.0,1338.02392578125,0.8360965251922607,1.0,0.0,3.0,1.0,0.0
17736000,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978820800781,0.7601356506347656,0.1379792690277099,0.1246499493718147,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7976379394531,0.8114311695098877,0.1677715480327606,0.2069192230701446,297.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975158691406,0.844409704208374,0.1907287538051605,0.133449524641037,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7977600097656,0.7830810546875,0.1509590297937393,0.143395334482193,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982788085937,0.7000735402107239,0.1063364073634147,0.4825118482112884,285.79754638671875,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5242004394531,285.795654296875,1.0,0.2498807609081268,1.0,1.0,0.0,1.0,-1.2519476413726809,1.2519463300704956,1.3347892036108533e-06,0.9478675723075868,1.0,1.0,0.0,35.200618743896484,25.0,29966.078125,-0.0,186.88156127929688,1.0,283.1499938964844,285.2688903808594,296.98468017578125,299.0128479003906,293.1499938964844,293.1499938964844,283.1499938964844,25790.619140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638554334640503,1.0,0.0,0.0,3.3826329708099365,3.382652521133423,7.63489481414581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.50830078125,0.0,1184.7640380859375,1895.4371337890625,0.0,1338.02392578125,0.8360965251922607,1.0,0.0,3.0,1.0,0.0
17736060,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.7800176739692688,0.1392951160669326,0.1257065236568451,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8323771357536316,0.1700492054224014,0.2095439881086349,297.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.8676145672798157,0.193685382604599,0.1354107856750488,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8047443628311157,0.1527945548295974,0.1449986845254898,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77716064453125,0.7162744402885437,0.1062927544116973,0.4815623164176941,285.7765808105469,284.95001220703125,294.7787475585937,293.9828491210937,294.778564453125,297.50396728515625,285.7750549316406,1.0,0.246746614575386,1.0,1.0,0.0,1.0,-1.258778095245361,1.2587766647338867,1.347452439404151e-06,0.9533074498176576,1.0,1.0,0.0,32.24858474731445,25.0,30196.45703125,-0.0,182.809326171875,1.0,283.1499938964844,285.2405700683594,296.9896240234375,299.02911376953125,293.1499938964844,293.1499938964844,283.1499938964844,26896.40234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651279330253601,1.0,0.0,0.0,3.454387664794922,3.4544081687927246,7.962243557813053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.09814453125,0.0,1261.7711181640625,1895.4371337890625,0.0,1347.172607421875,0.850733757019043,1.0,0.0,3.0,1.0,0.0
17736120,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7818494439125061,0.1394077390432357,0.1257976442575454,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.775634765625,0.8342527747154236,0.1702430993318557,0.2097686529159546,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7755432128906,0.869764506816864,0.1939367055892944,0.135578453540802,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757263183594,0.8066932559013367,0.1529510915279388,0.1451362073421478,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7176687717437744,0.1062945201992988,0.4815127551555633,285.7755432128906,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5024108886719,285.774169921875,1.0,0.2464829981327057,1.0,1.0,0.0,1.0,-1.2594019174575806,1.2594006061553955,1.3486129546436132e-06,0.95380437374115,1.0,1.0,0.0,32.00355529785156,25.0,30213.50390625,-0.0,182.4876251220703,1.0,283.1499938964844,285.2392578125,296.99005126953125,299.0304870605469,293.1499938964844,293.1499938964844,283.1499938964844,26958.9765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652650833129883,1.0,0.0,0.0,3.4584035873413086,3.4584243297576904,7.980767691151414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.212890625,0.0,1266.1768798828125,1895.4371337890625,0.0,1348.160888671875,0.8546926975250244,1.0,0.0,3.0,1.0,0.0
17736180,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578125,0.8020237684249878,0.1408345103263855,0.1269877105951309,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576599121094,0.8554118871688843,0.1727066338062286,0.2126730680465698,297.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7575988769531,0.8939866423606873,0.1971258074045181,0.1377365589141845,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.8268035650253296,0.1549411416053772,0.1469216346740722,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.758056640625,0.7321478724479675,0.1063360869884491,0.481156587600708,285.7575988769531,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4834289550781,285.7565612792969,1.0,0.2443210482597351,1.0,1.0,0.0,1.0,-1.267817735671997,1.2678163051605225,1.3643273177876836e-06,0.9604994654655457,1.0,1.0,0.0,29.62864875793457,25.0,30477.00390625,-0.0,180.1215362548828,1.0,283.1499938964844,285.2134704589844,296.9966125488281,299.0522155761719,293.1499938964844,293.1499938964844,283.1499938964844,28115.2890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674476861953735,1.0,0.0,0.0,3.5317931175231934,3.5318145751953125,8.323074780491879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.357421875,0.0,1348.5069580078125,1895.4371337890625,0.0,1363.940673828125,0.8727085590362549,1.0,0.0,3.0,1.0,0.0
17736240,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578125,0.8020237684249878,0.1408345103263855,0.1269877105951309,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576599121094,0.8554118871688843,0.1727066338062286,0.2126730680465698,297.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7575988769531,0.8939866423606873,0.1971258074045181,0.1377365589141845,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.8268035650253296,0.1549411416053772,0.1469216346740722,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.758056640625,0.7321478724479675,0.1063360869884491,0.481156587600708,285.7575988769531,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4834289550781,285.7565612792969,1.0,0.2443210482597351,1.0,1.0,0.0,1.0,-1.267817735671997,1.2678163051605225,1.3643273177876836e-06,0.9604994654655457,1.0,1.0,0.0,29.62864875793457,25.0,30477.00390625,-0.0,180.1215362548828,1.0,283.1499938964844,285.2134704589844,296.9966125488281,299.0522155761719,293.1499938964844,293.1499938964844,283.1499938964844,28115.2890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674476861953735,1.0,0.0,0.0,3.5317931175231934,3.5318145751953125,8.323074780491879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.357421875,0.0,1348.5069580078125,1895.4371337890625,0.0,1363.940673828125,0.8727085590362549,1.0,0.0,3.0,1.0,0.0
17736300,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489624023437,0.8111622333526611,0.1415350586175918,0.127583235502243,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.748779296875,0.8655502200126648,0.1739195883274078,0.2141198366880417,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.9053741097450256,0.1986934393644333,0.1388075500726699,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8358617424964905,0.1559219509363174,0.1478139460086822,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7387072443962097,0.106366641819477,0.4810936450958252,285.7486877441406,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4747314453125,285.7469787597656,1.0,0.243564635515213,1.0,1.0,0.0,1.0,-1.2721494436264038,1.2721481323242188,1.3724585414820467e-06,0.963940441608429,1.0,1.0,0.0,28.67865562438965,25.0,30626.787109375,-0.0,179.47874450683594,1.0,283.1499938964844,285.1986389160156,296.9997253417969,299.064208984375,293.1499938964844,293.1499938964844,283.1499938964844,28816.72265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687350869178772,1.0,0.0,0.0,3.575578212738037,3.5756001472473145,8.530723221156222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.14794921875,0.0,1399.285400390625,1895.4371337890625,0.0,1373.29638671875,0.8806554675102234,1.0,0.0,3.0,1.0,0.0
17736360,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8192319273948669,0.1422222107648849,0.1281725615262985,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.8752079606056213,0.1751128137111663,0.2155512273311615,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.9168586730957032,0.2002346664667129,0.1398651599884033,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.8444257974624634,0.1568870991468429,0.1486981213092804,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.7448229193687439,0.1063961088657379,0.4810627996921539,285.74249267578125,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4664611816406,285.7416076660156,1.0,0.2430027276277542,1.0,1.0,0.0,1.0,-1.2764726877212524,1.2764712572097778,1.3806012475470195e-06,0.967369556427002,1.0,1.0,0.0,27.868932723999023,25.0,30743.15234375,-0.0,179.13194274902344,1.0,283.1499938964844,285.1904602050781,297.0020751953125,299.07379150390625,293.1499938964844,293.1499938964844,283.1499938964844,29253.841796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700307130813599,1.0,0.0,0.0,3.6025948524475098,3.6026172637939453,8.660124990456097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.6279296875,0.0,1431.2445068359375,1895.4371337890625,0.0,1382.747314453125,0.8900961875915527,1.0,0.0,3.0,1.0,0.0
17736420,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.8311846852302551,0.1433255672454834,0.1291286498308181,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8901967406272888,0.1770375370979309,0.2178747653961181,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303161621094,0.9352810978889464,0.2027200162410736,0.1415793448686599,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8578087687492371,0.1584437489509582,0.1501351147890091,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73077392578125,0.7541713714599609,0.1064340323209762,0.4810251593589782,285.7303466796875,284.95001220703125,294.79449462890625,293.99273681640625,294.7942199707031,297.4535827636719,285.7293395996094,1.0,0.2423834353685379,1.0,1.0,0.0,1.0,-1.2835032939910889,1.2835018634796145,1.3939006748842075e-06,0.9729336500167848,1.0,1.0,0.0,26.761207580566406,25.0,30965.560546875,-0.0,179.0166778564453,1.0,283.1499938964844,285.1712646484375,297.0059814453125,299.0911560058594,293.1499938964844,293.1499938964844,283.1499938964844,30246.2890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722615361213684,1.0,0.0,0.0,3.6631948947906494,3.6632180213928223,8.953923043009127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.98828125,0.0,1504.6923828125,1895.4371337890625,0.0,1399.1025390625,0.9020427465438844,1.0,0.0,3.0,1.0,0.0
17736480,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72906494140625,0.8334944248199463,0.1435541957616806,0.1293276697397232,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7289428710937,0.8931323289871216,0.1774372160434723,0.2183588594198227,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288818359375,0.938852846622467,0.2032361775636673,0.1419361680746078,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72900390625,0.8604552745819092,0.1587669551372528,0.1504347026348114,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.729248046875,0.7559739351272583,0.1064394637942314,0.4810135066509247,285.7289123535156,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4509582519531,285.7281494140625,1.0,0.2423020750284195,1.0,1.0,0.0,1.0,-1.2849630117416382,1.2849617004394531,1.3966706546852947e-06,0.9740865230560304,1.0,1.0,0.0,26.564706802368164,25.0,31004.7890625,-0.0,179.06536865234375,1.0,283.1499938964844,285.16912841796875,297.006591796875,299.0941467285156,293.1499938964844,293.1499938964844,283.1499938964844,30383.75,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727093458175659,1.0,0.0,0.0,3.671509504318237,3.671532869338989,8.994616109703202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.53369140625,0.0,1514.9615478515625,1895.4371337890625,0.0,1402.39794921875,0.9070246815681458,1.0,0.0,3.0,1.0,0.0
17736540,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162475585937,0.8458250761032104,0.1448249518871307,0.1304421424865722,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161560058594,0.9089491963386536,0.1796692162752151,0.2210740745067596,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160949707031,0.9571516513824464,0.206119567155838,0.1439367532730102,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161865234375,0.8747059106826782,0.1605706065893173,0.1521154195070266,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164306640625,0.765447199344635,0.1064491793513298,0.4808965027332306,285.71612548828125,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4366455078125,285.7154235839844,1.0,0.2420471608638763,1.0,1.0,0.0,1.0,-1.2930866479873655,1.2930852174758911,1.412136384715268e-06,0.980484902858734,1.0,1.0,0.0,25.610013961791992,25.0,31258.150390625,-0.0,179.64117431640625,1.0,283.1499938964844,285.1488037109375,297.0107421875,299.1136169433594,293.1499938964844,293.1499938964844,283.1499938964844,31511.435546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675329327583313,1.0,0.0,0.0,3.7390224933624254,3.739046573638916,9.328448982159898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.9052734375,0.0,1600.080810546875,1895.4371337890625,0.0,1421.76318359375,0.9236089587211608,1.0,0.0,3.0,1.0,0.0
17736600,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162475585937,0.8458250761032104,0.1448249518871307,0.1304421424865722,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161560058594,0.9089491963386536,0.1796692162752151,0.2210740745067596,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160949707031,0.9571516513824464,0.206119567155838,0.1439367532730102,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161865234375,0.8747059106826782,0.1605706065893173,0.1521154195070266,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164306640625,0.765447199344635,0.1064491793513298,0.4808965027332306,285.71612548828125,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4366455078125,285.7154235839844,1.0,0.2420471608638763,1.0,1.0,0.0,1.0,-1.2930866479873655,1.2930852174758911,1.412136384715268e-06,0.980484902858734,1.0,1.0,0.0,25.610013961791992,25.0,31258.150390625,-0.0,179.64117431640625,1.0,283.1499938964844,285.1488037109375,297.0107421875,299.1136169433594,293.1499938964844,293.1499938964844,283.1499938964844,31511.435546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675329327583313,1.0,0.0,0.0,3.7390224933624254,3.739046573638916,9.328448982159898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.9052734375,0.0,1600.080810546875,1895.4371337890625,0.0,1421.76318359375,0.9236089587211608,1.0,0.0,3.0,1.0,0.0
17736660,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041015625,0.8563633561134338,0.1460340172052383,0.1315114051103592,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040100097656,0.9235714673995972,0.1818038672208786,0.2236848324537277,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7039489746094,0.9713506698608398,0.2088799774646759,0.1458600312471389,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040405273437,0.8869243264198303,0.1622933596372604,0.1537313312292099,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70428466796875,0.7731063961982727,0.1064170226454734,0.4806513488292694,285.7039794921875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4233093261719,285.70330810546875,1.0,0.2421142756938934,1.0,1.0,0.0,1.0,-1.3007351160049438,1.3007336854934692,1.4267475307860875e-06,0.9864489436149596,1.0,1.0,0.0,24.927227020263672,25.0,31501.24609375,-0.0,180.66409301757807,1.0,283.1499938964844,285.12939453125,297.01495361328125,299.1324768066406,293.1499938964844,293.1499938964844,283.1499938964844,32633.23828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778239011764526,1.0,0.0,0.0,3.804994821548462,3.805019617080689,9.6605401722627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.7041015625,0.0,1686.2811279296875,1895.4371337890625,0.0,1440.3321533203125,0.939817190170288,1.0,0.0,3.0,1.0,0.0
17736720,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041015625,0.8563633561134338,0.1460340172052383,0.1315114051103592,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040100097656,0.9235714673995972,0.1818038672208786,0.2236848324537277,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7039489746094,0.9713506698608398,0.2088799774646759,0.1458600312471389,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040405273437,0.8869243264198303,0.1622933596372604,0.1537313312292099,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70428466796875,0.7731063961982727,0.1064170226454734,0.4806513488292694,285.7039794921875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4233093261719,285.70330810546875,1.0,0.2421142756938934,1.0,1.0,0.0,1.0,-1.3007351160049438,1.3007336854934692,1.4267475307860875e-06,0.9864489436149596,1.0,1.0,0.0,24.927227020263672,25.0,31501.24609375,-0.0,180.66409301757807,1.0,283.1499938964844,285.12939453125,297.01495361328125,299.1324768066406,293.1499938964844,293.1499938964844,283.1499938964844,32633.23828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778239011764526,1.0,0.0,0.0,3.804994821548462,3.805019617080689,9.6605401722627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.7041015625,0.0,1686.2811279296875,1895.4371337890625,0.0,1440.3321533203125,0.939817190170288,1.0,0.0,3.0,1.0,0.0
17736780,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923828125,0.865145742893219,0.1471849381923675,0.1325356513261795,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922912597656,0.935969889163971,0.183841273188591,0.2261869758367538,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.9820528030395508,0.2115179747343063,0.1477039456367492,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923522949219,0.8970819115638733,0.163935050368309,0.1552790701389312,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69256591796875,0.7789843678474426,0.1063400730490684,0.480248361825943,285.6922607421875,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4109191894531,285.6916198730469,1.0,0.2424048036336898,1.0,1.0,0.0,1.0,-1.3078627586364746,1.307861328125,1.4402972965399383e-06,0.991832435131073,1.0,1.0,0.0,24.45143699645996,25.0,31733.30859375,-0.0,181.9819793701172,1.0,283.1499938964844,285.11065673828125,297.0195007324219,299.1509704589844,293.1499938964844,293.1499938964844,283.04998779296875,33750.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801742911338806,1.0,0.0,0.0,3.8695883750915527,3.869614362716675,9.991318847824004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.20947265625,0.0,1773.6265869140625,1895.4371337890625,0.0,1457.9434814453125,0.9546883702278136,1.0,0.0,3.0,1.0,0.0
17736840,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923828125,0.865145742893219,0.1471849381923675,0.1325356513261795,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922912597656,0.935969889163971,0.183841273188591,0.2261869758367538,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.9820528030395508,0.2115179747343063,0.1477039456367492,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923522949219,0.8970819115638733,0.163935050368309,0.1552790701389312,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69256591796875,0.7789843678474426,0.1063400730490684,0.480248361825943,285.6922607421875,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4109191894531,285.6916198730469,1.0,0.2424048036336898,1.0,1.0,0.0,1.0,-1.3078627586364746,1.307861328125,1.4402972965399383e-06,0.991832435131073,1.0,1.0,0.0,24.45143699645996,25.0,31733.30859375,-0.0,181.9819793701172,1.0,283.1499938964844,285.11065673828125,297.0195007324219,299.1509704589844,293.1499938964844,293.1499938964844,283.04998779296875,33750.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801742911338806,1.0,0.0,0.0,3.8695883750915527,3.869614362716675,9.991318847824004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.20947265625,0.0,1773.6265869140625,1895.4371337890625,0.0,1457.9434814453125,0.9546883702278136,1.0,0.0,3.0,1.0,0.0
17736900,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454162597656,0.8688897490501404,0.147705852985382,0.1330239027738571,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.643798828125,0.9412159323692322,0.1847971826791763,0.2273904532194137,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429138183594,0.9863260984420776,0.2127564847469329,0.1485910415649414,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64459228515625,0.9014168977737428,0.1647016406059265,0.156022310256958,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484680175781,0.7812888026237488,0.1062678098678588,0.4799666404724121,285.6434326171875,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4047546386719,285.6312561035156,1.0,0.242604061961174,1.0,1.0,0.0,1.0,-1.3111790418624878,1.3111776113510132,1.446608621336054e-06,0.9943127036094666,1.0,1.0,0.0,24.275575637817383,25.0,32113.310546875,-0.0,182.70050048828125,1.0,283.0638122558594,285.03729248046875,297.0421447753906,299.2230224609375,293.1499938964844,293.1499938964844,283.04998779296875,34337.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68434077501297,1.0,0.0,0.0,3.903076410293579,3.90310263633728,1.0164999366679697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.5009765625,0.0,1820.073974609375,1895.4371337890625,0.0,1489.4326171875,0.9609975814819336,1.0,0.0,3.0,1.0,0.0
17736960,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082458496094,0.8716170787811279,0.1481445133686065,0.1334436237812042,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078491210937,0.945160984992981,0.1856685876846313,0.2284988015890121,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6076354980469,0.9894779920578004,0.2138911336660385,0.1494093239307403,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080322265625,0.9047060012817384,0.165393128991127,0.1567013263702392,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6091613769531,0.782671332359314,0.1061429232358932,0.4794849753379822,285.6077575683594,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3982238769531,285.6054992675781,1.0,0.2428216487169265,1.0,1.0,0.0,1.0,-1.313925862312317,1.3139244318008425,1.451844468647323e-06,0.9963607788085938,1.0,1.0,0.0,24.168222427368164,25.0,32186.201171875,-0.0,183.3834991455078,1.0,283.0517272949219,285.01336669921875,297.0394592285156,299.21160888671875,293.1499938964844,293.1499938964844,282.75,34711.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867536306381226,1.0,0.0,0.0,3.924307346343994,3.9243338108062735,1.0275887234456604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.80322265625,0.0,1849.9371337890625,1895.4371337890625,0.0,1507.8240966796875,0.9660369753837584,1.0,0.0,3.0,1.0,0.0
17737020,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739013671875,0.8731873631477356,0.148546889424324,0.1339698433876037,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728942871094,0.9484719038009644,0.1870039254426956,0.2303231060504913,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724060058594,0.9922180771827698,0.2156633138656616,0.1507715880870819,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37335205078125,0.9074019193649292,0.1664101481437683,0.1577902734279632,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3762512207031,0.7820171117782593,0.1056369468569755,0.4776404798030853,285.3727111816406,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3828430175781,285.3669738769531,1.0,0.2432385683059692,1.0,1.0,0.0,1.0,-1.316972255706787,1.3169708251953125,1.4576580724678934e-06,0.9986233711242676,1.0,1.0,0.0,24.179798126220703,25.0,33055.7890625,-0.0,184.4363555908203,1.0,282.755126953125,284.75640869140625,297.0706787109375,299.325927734375,293.1499938964844,293.1499938964844,282.45001220703125,35230.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009122371673584,1.0,0.0,0.0,3.9534988403320312,3.9535257816314697,1.0429332633066224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.23583984375,0.0,1891.5283203125,1895.4371337890625,0.0,1617.959716796875,0.9729825854301452,1.0,0.0,3.0,1.0,0.0
17737080,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739013671875,0.8731873631477356,0.148546889424324,0.1339698433876037,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728942871094,0.9484719038009644,0.1870039254426956,0.2303231060504913,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724060058594,0.9922180771827698,0.2156633138656616,0.1507715880870819,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37335205078125,0.9074019193649292,0.1664101481437683,0.1577902734279632,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3762512207031,0.7820171117782593,0.1056369468569755,0.4776404798030853,285.3727111816406,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3828430175781,285.3669738769531,1.0,0.2432385683059692,1.0,1.0,0.0,1.0,-1.316972255706787,1.3169708251953125,1.4576580724678934e-06,0.9986233711242676,1.0,1.0,0.0,24.179798126220703,25.0,33055.7890625,-0.0,184.4363555908203,1.0,282.755126953125,284.75640869140625,297.0706787109375,299.325927734375,293.1499938964844,293.1499938964844,282.45001220703125,35230.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009122371673584,1.0,0.0,0.0,3.9534988403320312,3.9535257816314697,1.0429332633066224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.23583984375,0.0,1891.5283203125,1895.4371337890625,0.0,1617.959716796875,0.9729825854301452,1.0,0.0,3.0,1.0,0.0
17737140,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.869147777557373,0.1483252197504043,0.1339045763015747,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.945587158203125,0.1878446787595749,0.2315103858709335,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.9903754591941832,0.2168732434511184,0.1517116129398346,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272277832031,0.9044245481491088,0.1669770330190658,0.1584359407424926,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.7766239643096924,0.1048016399145126,0.4742988646030426,285.1268005371094,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.364990234375,285.12188720703125,1.0,0.2435017824172973,1.0,1.0,0.0,1.0,-1.3158842325210571,1.3158828020095823,1.4555123470927356e-06,0.9977403879165648,1.0,1.0,0.0,24.48200798034668,25.0,33816.27734375,-0.0,184.7454528808593,1.0,282.4573669433594,284.4962463378906,297.0638122558594,299.3714904785156,293.1499938964844,293.1499938964844,282.1499938964844,35541.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119153141975403,1.0,0.0,0.0,3.970916509628296,3.9709436893463135,1.0521431477172882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.80810546875,0.0,1916.6387939453125,1895.4371337890625,0.0,1706.0255126953125,0.9771258234977722,1.0,0.0,3.0,1.0,0.0
17737200,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.869147777557373,0.1483252197504043,0.1339045763015747,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.945587158203125,0.1878446787595749,0.2315103858709335,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.9903754591941832,0.2168732434511184,0.1517116129398346,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272277832031,0.9044245481491088,0.1669770330190658,0.1584359407424926,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.7766239643096924,0.1048016399145126,0.4742988646030426,285.1268005371094,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.364990234375,285.12188720703125,1.0,0.2435017824172973,1.0,1.0,0.0,1.0,-1.3158842325210571,1.3158828020095823,1.4555123470927356e-06,0.9977403879165648,1.0,1.0,0.0,24.48200798034668,25.0,33816.27734375,-0.0,184.7454528808593,1.0,282.4573669433594,284.4962463378906,297.0638122558594,299.3714904785156,293.1499938964844,293.1499938964844,282.1499938964844,35541.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119153141975403,1.0,0.0,0.0,3.970916509628296,3.9709436893463135,1.0521431477172882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.80810546875,0.0,1916.6387939453125,1895.4371337890625,0.0,1706.0255126953125,0.9771258234977722,1.0,0.0,3.0,1.0,0.0
17737260,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.862665593624115,0.1478118449449539,0.1335068196058273,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9397660493850708,0.1883566975593567,0.2322540879249572,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9863130450248718,0.2177262306213379,0.1523757129907608,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.89902263879776,0.1672437489032745,0.1587703227996826,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7690759301185608,0.1037365868687629,0.4698411226272583,284.8845520019531,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3440856933594,284.8823547363281,1.0,0.2435529083013534,1.0,1.0,0.0,1.0,-1.3119419813156128,1.3119405508041382,1.4478617913482594e-06,0.9946592450141908,0.9276971817016602,0.9276971817016602,0.0,24.90496826171875,25.0,34397.3671875,-0.0,184.3609619140625,1.0,282.1558837890625,284.2496337890625,297.05645751953125,299.40142822265625,293.1499938964844,293.1499938964844,281.8500061035156,38264.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195997834205627,1.0,0.0,0.0,3.925070285797119,3.9250974655151367,1.027988332680252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.755859375,0.0,1879.4951171875,1895.4371337890625,0.0,1768.7298583984375,0.9677820205688475,1.0,0.0,3.0,1.0,0.0
17737320,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.862665593624115,0.1478118449449539,0.1335068196058273,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9397660493850708,0.1883566975593567,0.2322540879249572,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9863130450248718,0.2177262306213379,0.1523757129907608,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.89902263879776,0.1672437489032745,0.1587703227996826,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7690759301185608,0.1037365868687629,0.4698411226272583,284.8845520019531,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3440856933594,284.8823547363281,1.0,0.2435529083013534,1.0,1.0,0.0,1.0,-1.3119419813156128,1.3119405508041382,1.4478617913482594e-06,0.9946592450141908,0.9276971817016602,0.9276971817016602,0.0,24.90496826171875,25.0,34397.3671875,-0.0,184.3609619140625,1.0,282.1558837890625,284.2496337890625,297.05645751953125,299.40142822265625,293.1499938964844,293.1499938964844,281.8500061035156,38264.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195997834205627,1.0,0.0,0.0,3.925070285797119,3.9250974655151367,1.027988332680252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.755859375,0.0,1879.4951171875,1895.4371337890625,0.0,1768.7298583984375,0.9677820205688475,1.0,0.0,3.0,1.0,0.0
17737380,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.856550931930542,0.1473642885684967,0.1330634653568267,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.9339917302131652,0.1887985318899154,0.2327876389026641,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.9821875095367432,0.2185300141572952,0.1529196202754974,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8937540054321289,0.1674465984106063,0.1589575558900833,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.7616869807243347,0.1026168465614318,0.4648369252681732,284.7898864746094,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3246459960937,284.8153076171875,1.0,0.2434045523405075,1.0,1.0,0.0,1.0,-1.3067729473114014,1.3067715167999268,1.4378575770024329e-06,0.9906045198440552,0.7627726793289185,0.7627726793289185,0.0,25.29654693603516,25.0,34151.16015625,-0.0,183.4965209960937,1.0,281.8570251464844,284.23370361328125,297.03826904296875,299.3650817871094,293.1499938964844,293.1499938964844,282.1499938964844,50250.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221348881721497,1.0,0.0,0.0,3.407195806503296,3.4072201251983643,7.746178312117991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.35498046875,0.0,1378.9744873046875,1895.4371337890625,0.0,1789.622802734375,0.8639563322067261,1.0,0.0,3.0,1.0,0.0
17737440,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.856550931930542,0.1473642885684967,0.1330634653568267,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.9339917302131652,0.1887985318899154,0.2327876389026641,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.9821875095367432,0.2185300141572952,0.1529196202754974,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8937540054321289,0.1674465984106063,0.1589575558900833,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.7616869807243347,0.1026168465614318,0.4648369252681732,284.7898864746094,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3246459960937,284.8153076171875,1.0,0.2434045523405075,1.0,1.0,0.0,1.0,-1.3067729473114014,1.3067715167999268,1.4378575770024329e-06,0.9906045198440552,0.7627726793289185,0.7627726793289185,0.0,25.29654693603516,25.0,34151.16015625,-0.0,183.4965209960937,1.0,281.8570251464844,284.23370361328125,297.03826904296875,299.3650817871094,293.1499938964844,293.1499938964844,282.1499938964844,50250.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221348881721497,1.0,0.0,0.0,3.407195806503296,3.4072201251983643,7.746178312117991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.35498046875,0.0,1378.9744873046875,1895.4371337890625,0.0,1789.622802734375,0.8639563322067261,1.0,0.0,3.0,1.0,0.0
17737500,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8558768630027771,0.1475863605737686,0.1330643743276596,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9338605999946594,0.1893674880266189,0.2332662940025329,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9823092222213744,0.2193834483623504,0.1533548533916473,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8934755921363831,0.1678622961044311,0.1591975837945938,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7599741816520691,0.1022713109850883,0.4627898335456848,284.9902648925781,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3193359375,285.0187683105469,1.0,0.2433117181062698,1.0,1.0,0.0,1.0,-1.305566906929016,1.3055654764175415,1.4355041457747577e-06,0.9896294474601746,0.8745785355567932,0.8745785355567932,0.0,25.340953826904297,25.0,33802.078125,-0.0,183.1915740966797,1.0,282.0951843261719,284.4373779296875,296.9564819335937,299.14031982421875,293.1499938964844,293.1499938964844,282.1499938964844,37741.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081160545349121,1.0,0.0,0.0,3.4307875633239746,3.430809736251831,7.85381985224376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.8876953125,0.0,1314.935302734375,1895.4371337890625,0.0,1675.3828125,0.8624051213264465,1.0,0.0,3.0,1.0,0.0
