time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8582910299301147,0.1480467319488525,0.1333937495946884,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.937387466430664,0.1901369243860244,0.2341124862432479,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9853030443191528,0.220456838607788,0.1540471911430359,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8963193893432617,0.1684654653072357,0.1596949249505996,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7608758211135864,0.1020805686712265,0.4616199731826782,285.03350830078125,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3169250488281,285.02947998046875,1.0,0.2432790100574493,1.0,1.0,0.0,1.0,-1.3067660331726074,1.3067646026611328,1.4378026662598131e-06,0.9905527234077454,0.9287505745887756,0.9287505745887756,0.0,25.1982536315918,25.0,34007.40234375,-0.0,183.27615356445312,1.0,282.1408386230469,284.4228515625,296.9780578613281,299.2030639648437,293.1499938964844,293.1499938964844,281.8500061035156,32615.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007104754447937,1.0,0.0,0.0,3.565376043319702,3.565398693084717,8.482111297780648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.35107421875,0.0,1416.30322265625,1895.4371337890625,0.0,1616.36474609375,0.8841515779495239,1.0,0.0,3.0,1.0,0.0
17737620,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8610703349113464,0.1483560055494308,0.133847177028656,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9419389963150024,0.1911617964506149,0.2355744689702987,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9890586137771606,0.2218610942363739,0.1551879495382309,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8999565839767456,0.1692304611206054,0.1605527549982071,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7612117528915405,0.1014870107173919,0.4592770934104919,284.8553771972656,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30712890625,284.8680114746094,1.0,0.2432728707790374,1.0,1.0,0.0,1.0,-1.3082489967346191,1.3082475662231443,1.4406485888684983e-06,0.9916942715644836,0.7890148162841797,0.7890148162841797,0.0,25.05425262451172,25.0,34281.875,-0.0,183.45263671875,1.0,281.8581237792969,284.2801818847656,297.0887145996094,299.4004211425781,293.1499938964844,293.1499938964844,282.1499938964844,42917.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101771831512451,1.0,0.0,0.0,3.366710662841797,3.3667333126068115,7.563188546555466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.83935546875,0.0,1287.98681640625,1895.4371337890625,0.0,1691.9765625,0.8475611805915833,1.0,0.0,3.0,1.0,0.0
17737680,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8610703349113464,0.1483560055494308,0.133847177028656,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9419389963150024,0.1911617964506149,0.2355744689702987,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9890586137771606,0.2218610942363739,0.1551879495382309,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8999565839767456,0.1692304611206054,0.1605527549982071,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7612117528915405,0.1014870107173919,0.4592770934104919,284.8553771972656,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30712890625,284.8680114746094,1.0,0.2432728707790374,1.0,1.0,0.0,1.0,-1.3082489967346191,1.3082475662231443,1.4406485888684983e-06,0.9916942715644836,0.7890148162841797,0.7890148162841797,0.0,25.05425262451172,25.0,34281.875,-0.0,183.45263671875,1.0,281.8581237792969,284.2801818847656,297.0887145996094,299.4004211425781,293.1499938964844,293.1499938964844,282.1499938964844,42917.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101771831512451,1.0,0.0,0.0,3.366710662841797,3.3667333126068115,7.563188546555466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.83935546875,0.0,1287.98681640625,1895.4371337890625,0.0,1691.9765625,0.8475611805915833,1.0,0.0,3.0,1.0,0.0
17737740,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8639768958091736,0.1490950733423233,0.1343180537223816,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9465057253837584,0.1925222277641296,0.2370283454656601,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9927098155021667,0.2237180322408676,0.1563266664743423,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9036842584609984,0.1703028827905655,0.1614137440919876,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7616810202598572,0.1011130660772323,0.4570791125297546,285.0604553222656,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3016662597656,285.05474853515625,1.0,0.2432990819215774,1.0,1.0,0.0,1.0,-1.309916377067566,1.3099149465560913,1.4437813433687552e-06,0.992898166179657,0.9528807401657104,0.9528807401657104,0.0,24.907602310180664,25.0,34166.80859375,-0.0,183.68600463867188,1.0,282.1406555175781,284.44512939453125,297.0414428710937,299.2763366699219,293.1499938964844,293.1499938964844,281.8500061035156,30926.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970559358596802,1.0,0.0,0.0,3.5500407218933105,3.550062894821167,8.409301699430216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.7060546875,0.0,1387.8577880859375,1895.4371337890625,0.0,1587.5968017578125,0.8793550729751587,1.0,0.0,3.0,1.0,0.0
17737800,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8639768958091736,0.1490950733423233,0.1343180537223816,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9465057253837584,0.1925222277641296,0.2370283454656601,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9927098155021667,0.2237180322408676,0.1563266664743423,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9036842584609984,0.1703028827905655,0.1614137440919876,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7616810202598572,0.1011130660772323,0.4570791125297546,285.0604553222656,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3016662597656,285.05474853515625,1.0,0.2432990819215774,1.0,1.0,0.0,1.0,-1.309916377067566,1.3099149465560913,1.4437813433687552e-06,0.992898166179657,0.9528807401657104,0.9528807401657104,0.0,24.907602310180664,25.0,34166.80859375,-0.0,183.68600463867188,1.0,282.1406555175781,284.44512939453125,297.0414428710937,299.2763366699219,293.1499938964844,293.1499938964844,281.8500061035156,30926.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970559358596802,1.0,0.0,0.0,3.5500407218933105,3.550062894821167,8.409301699430216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.7060546875,0.0,1387.8577880859375,1895.4371337890625,0.0,1587.5968017578125,0.8793550729751587,1.0,0.0,3.0,1.0,0.0
17737860,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8660809397697449,0.149353414773941,0.1347505301237106,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.950002908706665,0.193455621600151,0.2384154349565506,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9954267740249634,0.2249677628278732,0.1573781222105026,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9066401720046996,0.1710106581449508,0.1622451990842819,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7616080641746521,0.1005682274699211,0.4550793170928955,284.8551330566406,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2927551269531,284.8641662597656,1.0,0.2434056252241134,1.0,1.0,0.0,1.0,-1.311578392982483,1.3115769624710083,1.4469625284618814e-06,0.9941582083702089,0.8044640421867371,0.8044640421867371,0.0,24.828941345214844,28.0,34560.98828125,-0.0,184.069091796875,1.0,281.8585205078125,284.2655029296875,297.139404296875,299.4728698730469,293.1499938964844,293.1499938964844,282.1499938964844,41351.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105675935745239,1.0,0.0,0.0,3.419572353363037,3.419595241546631,7.802556751812517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.568359375,0.0,1329.109619140625,1895.4371337890625,0.0,1695.1275634765625,0.8572247624397278,1.0,0.0,3.0,1.0,0.0
17737920,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8660809397697449,0.149353414773941,0.1347505301237106,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.950002908706665,0.193455621600151,0.2384154349565506,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9954267740249634,0.2249677628278732,0.1573781222105026,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9066401720046996,0.1710106581449508,0.1622451990842819,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7616080641746521,0.1005682274699211,0.4550793170928955,284.8551330566406,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2927551269531,284.8641662597656,1.0,0.2434056252241134,1.0,1.0,0.0,1.0,-1.311578392982483,1.3115769624710083,1.4469625284618814e-06,0.9941582083702089,0.8044640421867371,0.8044640421867371,0.0,24.828941345214844,28.0,34560.98828125,-0.0,184.069091796875,1.0,281.8585205078125,284.2655029296875,297.139404296875,299.4728698730469,293.1499938964844,293.1499938964844,282.1499938964844,41351.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105675935745239,1.0,0.0,0.0,3.419572353363037,3.419595241546631,7.802556751812517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.568359375,0.0,1329.109619140625,1895.4371337890625,0.0,1695.1275634765625,0.8572247624397278,1.0,0.0,3.0,1.0,0.0
17737980,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8598089814186096,0.150014579296112,0.1351760923862457,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.943093478679657,0.194683626294136,0.2397457212209701,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9907094836235046,0.2266528904438018,0.1584135293960571,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9002875685691833,0.1719832122325897,0.1630436182022094,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.7542614936828613,0.1001823022961616,0.4530181884765625,285.05889892578125,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2877197265625,285.0536499023437,1.0,0.2446380853652954,1.0,1.0,0.0,1.0,-1.3130422830581665,1.313040852546692,1.4497544498226489e-06,0.9952525496482848,0.9640995264053344,0.9640995264053344,0.0,25.49887466430664,31.0,34399.46875,-0.0,186.0594482421875,1.0,282.1411437988281,284.4373779296875,297.0811767578125,299.33282470703125,293.1499938964844,293.1499938964844,281.8500061035156,30970.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985509395599365,1.0,0.0,0.0,3.586645603179932,3.5866682529449463,8.583614885537827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.09375,0.0,1426.8408203125,1895.4371337890625,0.0,1599.3363037109375,0.8876672387123108,1.0,0.0,3.0,1.0,0.0
17738040,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8598089814186096,0.150014579296112,0.1351760923862457,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.943093478679657,0.194683626294136,0.2397457212209701,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9907094836235046,0.2266528904438018,0.1584135293960571,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9002875685691833,0.1719832122325897,0.1630436182022094,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.7542614936828613,0.1001823022961616,0.4530181884765625,285.05889892578125,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2877197265625,285.0536499023437,1.0,0.2446380853652954,1.0,1.0,0.0,1.0,-1.3130422830581665,1.313040852546692,1.4497544498226489e-06,0.9952525496482848,0.9640995264053344,0.9640995264053344,0.0,25.49887466430664,31.0,34399.46875,-0.0,186.0594482421875,1.0,282.1411437988281,284.4373779296875,297.0811767578125,299.33282470703125,293.1499938964844,293.1499938964844,281.8500061035156,30970.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985509395599365,1.0,0.0,0.0,3.586645603179932,3.5866682529449463,8.583614885537827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.09375,0.0,1426.8408203125,1895.4371337890625,0.0,1599.3363037109375,0.8876672387123108,1.0,0.0,3.0,1.0,0.0
17738100,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8553947806358337,0.1502496153116226,0.135520651936531,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9377442598342896,0.1952091604471206,0.2405527532100677,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.986855685710907,0.2273513525724411,0.159023180603981,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.895603358745575,0.1723957657814026,0.1635450571775436,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.7495022416114807,0.0999672263860702,0.4523801207542419,284.9096374511719,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2848815917969,284.87713623046875,1.0,0.2456117421388626,1.0,1.0,0.0,1.0,-1.3147698640823364,1.3147684335708618,1.453142772334104e-06,0.996642768383026,0.8815248012542725,0.8815248012542725,0.0,26.01898193359375,31.0,35161.640625,-0.0,187.80816650390625,1.0,281.8982238769531,284.2362060546875,297.17333984375,299.5705871582031,293.1499938964844,293.1499938964844,281.8500061035156,34167.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076167464256287,1.0,0.0,0.0,3.6236166954040527,3.6236400604248047,8.761486469666124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.85595703125,0.0,1490.4041748046875,1895.4371337890625,0.0,1671.3739013671875,0.8959624767303467,1.0,0.0,3.0,1.0,0.0
17738160,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8479064702987671,0.1502302139997482,0.1356206089258194,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9284111261367798,0.1955073475837707,0.2410688251256942,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9796417355537416,0.2277636379003524,0.1594091653823852,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8876266479492188,0.1726037859916687,0.1638491004705429,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.7422986030578613,0.0996233969926834,0.4512211978435516,284.850341796875,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2794189453125,284.8584289550781,1.0,0.2467254996299743,1.0,1.0,0.0,1.0,-1.3148049116134644,1.3148034811019895,1.4532572549796896e-06,0.996721625328064,0.8124067783355713,0.8124067783355713,0.0,26.80998420715332,34.0,34838.28515625,-0.0,189.5896148681641,1.0,281.8581237792969,284.25079345703125,297.1767272949219,299.5272521972656,293.1499938964844,293.1499938964844,282.1499938964844,41072.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712011992931366,1.0,0.0,0.0,3.4672677516937256,3.4672908782958984,8.021730195650889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.35009765625,0.0,1375.270263671875,1895.4371337890625,0.0,1706.808349609375,0.8675370812416077,1.0,0.0,3.0,1.0,0.0
17738220,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8337617516517639,0.150854155421257,0.136048138141632,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9103248119354248,0.1966358870267868,0.2423241883516311,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.963995397090912,0.2293173819780349,0.1603789925575256,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8721221089363098,0.1734911352396011,0.1646051853895187,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7284494042396545,0.0992135629057884,0.4492602944374084,285.0590515136719,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2749938964844,285.0542907714844,1.0,0.2493686228990554,1.0,1.0,0.0,1.0,-1.3161929845809937,1.3161914348602295,1.4561226180376252e-06,0.9979928135871888,0.9731916785240172,0.9731916785240172,0.0,28.57127952575684,37.0,34649.77734375,-0.0,194.009017944336,1.0,282.1415405273437,284.4309387207031,297.11981201171875,299.3863220214844,293.1499938964844,293.1499938964844,281.8500061035156,31149.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998013257980347,1.0,0.0,0.0,3.623057126998901,3.623080015182495,8.75878072292835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.58154296875,0.0,1467.372802734375,1895.4371337890625,0.0,1609.185546875,0.895999550819397,1.0,0.0,3.0,1.0,0.0
17738280,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8337617516517639,0.150854155421257,0.136048138141632,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9103248119354248,0.1966358870267868,0.2423241883516311,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.963995397090912,0.2293173819780349,0.1603789925575256,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8721221089363098,0.1734911352396011,0.1646051853895187,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7284494042396545,0.0992135629057884,0.4492602944374084,285.0590515136719,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2749938964844,285.0542907714844,1.0,0.2493686228990554,1.0,1.0,0.0,1.0,-1.3161929845809937,1.3161914348602295,1.4561226180376252e-06,0.9979928135871888,0.9731916785240172,0.9731916785240172,0.0,28.57127952575684,37.0,34649.77734375,-0.0,194.009017944336,1.0,282.1415405273437,284.4309387207031,297.11981201171875,299.3863220214844,293.1499938964844,293.1499938964844,281.8500061035156,31149.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998013257980347,1.0,0.0,0.0,3.623057126998901,3.623080015182495,8.75878072292835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.58154296875,0.0,1467.372802734375,1895.4371337890625,0.0,1609.185546875,0.895999550819397,1.0,0.0,3.0,1.0,0.0
17738340,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.819151759147644,0.151046484708786,0.1365026086568832,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8930056095123291,0.1973723471164703,0.2435827106237411,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.9453874826431274,0.2303062528371811,0.1613153219223022,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8562169671058655,0.1740413606166839,0.165375217795372,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.7138991951942444,0.0986375883221626,0.4475320875644684,284.8498840332031,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.267333984375,284.8572998046875,1.0,0.2524837255477905,1.0,1.0,0.0,1.0,-1.3178768157958984,1.3178753852844238,1.4597594599763395e-06,0.9997069835662842,0.8212026953697205,0.8212026953697205,0.0,30.682937622070312,40.0,35122.1875,-0.0,199.3258209228516,1.0,281.8578796386719,284.2405700683594,297.2178649902344,299.5848999023437,293.1499938964844,293.1499938964844,282.1499938964844,40884.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131677269935608,1.0,0.0,0.0,3.512028932571411,3.512052536010742,8.230182402257924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.23583984375,0.0,1420.1832275390625,1895.4371337890625,0.0,1716.17919921875,0.8770424127578735,1.0,0.0,3.0,1.0,0.0
17738400,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.819151759147644,0.151046484708786,0.1365026086568832,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8930056095123291,0.1973723471164703,0.2435827106237411,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.9453874826431274,0.2303062528371811,0.1613153219223022,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8562169671058655,0.1740413606166839,0.165375217795372,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.7138991951942444,0.0986375883221626,0.4475320875644684,284.8498840332031,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.267333984375,284.8572998046875,1.0,0.2524837255477905,1.0,1.0,0.0,1.0,-1.3178768157958984,1.3178753852844238,1.4597594599763395e-06,0.9997069835662842,0.8212026953697205,0.8212026953697205,0.0,30.682937622070312,40.0,35122.1875,-0.0,199.3258209228516,1.0,281.8578796386719,284.2405700683594,297.2178649902344,299.5848999023437,293.1499938964844,293.1499938964844,282.1499938964844,40884.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131677269935608,1.0,0.0,0.0,3.512028932571411,3.512052536010742,8.230182402257924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.23583984375,0.0,1420.1832275390625,1895.4371337890625,0.0,1716.17919921875,0.8770424127578735,1.0,0.0,3.0,1.0,0.0
17738460,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8040466904640198,0.1516520380973816,0.1369321793317794,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8763118386268616,0.1984197199344635,0.2447635680437088,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9257404804229736,0.231746569275856,0.1622188985347747,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8410233855247498,0.174867033958435,0.1660926342010498,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.6980686783790588,0.098209224641323,0.445600152015686,285.0606994628906,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2635192871094,285.0564270019531,1.0,0.2558615803718567,1.0,1.0,0.0,1.0,-1.3191074132919312,1.319105863571167,1.4624442883359734e-06,1.0009855031967163,0.9829821586608888,0.9829821586608888,0.0,33.05107498168945,43.0,34912.8828125,-0.0,205.0721130371093,1.0,282.14190673828125,284.4256896972656,297.163818359375,299.4459533691406,293.1499938964844,293.1499938964844,281.8500061035156,31313.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009413242340088,1.0,0.0,0.0,3.659157037734986,3.659180402755737,8.934194397625106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.2578125,0.0,1508.2237548828125,1895.4371337890625,0.0,1618.18994140625,0.9042577743530272,1.0,0.0,3.0,1.0,0.0
17738520,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8040466904640198,0.1516520380973816,0.1369321793317794,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8763118386268616,0.1984197199344635,0.2447635680437088,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9257404804229736,0.231746569275856,0.1622188985347747,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8410233855247498,0.174867033958435,0.1660926342010498,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.6980686783790588,0.098209224641323,0.445600152015686,285.0606994628906,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2635192871094,285.0564270019531,1.0,0.2558615803718567,1.0,1.0,0.0,1.0,-1.3191074132919312,1.319105863571167,1.4624442883359734e-06,1.0009855031967163,0.9829821586608888,0.9829821586608888,0.0,33.05107498168945,43.0,34912.8828125,-0.0,205.0721130371093,1.0,282.14190673828125,284.4256896972656,297.163818359375,299.4459533691406,293.1499938964844,293.1499938964844,281.8500061035156,31313.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009413242340088,1.0,0.0,0.0,3.659157037734986,3.659180402755737,8.934194397625106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.2578125,0.0,1508.2237548828125,1895.4371337890625,0.0,1618.18994140625,0.9042577743530272,1.0,0.0,3.0,1.0,0.0
17738580,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7891637682914734,0.1518332660198211,0.1373955458402633,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.860905110836029,0.1990811377763748,0.2459558546543121,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9074559807777404,0.232627660036087,0.1630959659814834,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8271085023880005,0.1753619462251663,0.1668298244476318,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.6829075217247009,0.0976214408874511,0.443899929523468,284.849609375,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2564697265625,284.8561096191406,1.0,0.2594910264015198,1.0,1.0,0.0,1.0,-1.3206638097763062,1.3206623792648315,1.465703462599777e-06,1.0024464130401611,0.8307986259460449,0.8307986259460449,0.0,35.617671966552734,46.0,35423.3359375,-0.0,211.3911895751953,1.0,281.85760498046875,284.2297668457031,297.26416015625,299.64892578125,293.1499938964844,293.1499938964844,282.1499938964844,40582.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143090963363647,1.0,0.0,0.0,3.558906555175781,3.5589306354522705,8.451357871308574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.505859375,0.0,1467.5986328125,1895.4371337890625,0.0,1725.45556640625,0.8871294260025024,1.0,0.0,3.0,1.0,0.0
17738640,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7891637682914734,0.1518332660198211,0.1373955458402633,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.860905110836029,0.1990811377763748,0.2459558546543121,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9074559807777404,0.232627660036087,0.1630959659814834,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8271085023880005,0.1753619462251663,0.1668298244476318,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.6829075217247009,0.0976214408874511,0.443899929523468,284.849609375,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2564697265625,284.8561096191406,1.0,0.2594910264015198,1.0,1.0,0.0,1.0,-1.3206638097763062,1.3206623792648315,1.465703462599777e-06,1.0024464130401611,0.8307986259460449,0.8307986259460449,0.0,35.617671966552734,46.0,35423.3359375,-0.0,211.3911895751953,1.0,281.85760498046875,284.2297668457031,297.26416015625,299.64892578125,293.1499938964844,293.1499938964844,282.1499938964844,40582.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143090963363647,1.0,0.0,0.0,3.558906555175781,3.5589306354522705,8.451357871308574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.505859375,0.0,1467.5986328125,1895.4371337890625,0.0,1725.45556640625,0.8871294260025024,1.0,0.0,3.0,1.0,0.0
17738700,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7813924551010132,0.1520074754953384,0.1374837160110473,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8530827164649963,0.1994657218456268,0.2463659048080444,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8987444639205933,0.2331671118736267,0.1634055078029632,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8198949098587036,0.1756552308797836,0.1670714318752288,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6751193404197693,0.0973410308361053,0.4426720738410949,285.0076904296875,284.95001220703125,295.1732482910156,294.23565673828125,295.17169189453125,297.25341796875,285.0375671386719,1.0,0.2613227963447571,1.0,1.0,0.0,1.0,-1.3203349113464355,1.320333480834961,1.4651302535639843e-06,1.0022655725479126,0.9240216016769408,0.9240216016769408,0.0,37.02824020385742,46.0,34916.45703125,-0.0,214.4425048828125,1.0,282.0992736816406,284.4261779785156,297.1944885253906,299.4440612792969,293.1499938964844,293.1499938964844,282.1499938964844,35349.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059150338172913,1.0,0.0,0.0,3.564265727996826,3.56428861618042,8.476828838865913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.17529296875,0.0,1435.10498046875,1895.4371337890625,0.0,1657.7427978515625,0.888735830783844,1.0,0.0,3.0,1.0,0.0
17738760,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7753405570983887,0.1524255275726318,0.1378248035907745,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8469172716140747,0.2000541687011718,0.2470604032278061,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8919439315795898,0.2339619249105453,0.1639330089092254,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8140115141868591,0.1761326044797897,0.1675072759389877,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.6687575578689575,0.0971783772110939,0.4419712424278259,285.0611572265625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.253173828125,285.05780029296875,1.0,0.2632158994674682,1.0,1.0,0.0,1.0,-1.3216995000839231,1.3216980695724487,1.4678879551865975e-06,1.003433108329773,0.9927051067352296,0.9927051067352296,0.0,38.33211898803711,34.0,35185.0546875,-0.0,217.86866760253903,1.0,282.1420593261719,284.4195251464844,297.2125244140625,299.5110778808594,293.1499938964844,293.1499938964844,281.8500061035156,31537.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021542191505432,1.0,0.0,0.0,3.697094440460205,3.697118043899536,9.12041059564217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.29736328125,0.0,1552.374267578125,1895.4371337890625,0.0,1627.7952880859375,0.9129912853240968,1.0,0.0,3.0,1.0,0.0
17738820,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7810893058776855,0.1526185125112533,0.1381600648164749,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8532373905181885,0.2006601840257644,0.2479980885982513,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.899212658405304,0.234758660197258,0.1646455079317093,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8198666572570801,0.1765906363725662,0.1680658757686615,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.6720280051231384,0.0965948700904846,0.4395974576473236,284.84820556640625,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2466125488281,284.8536682128906,1.0,0.2614361345767975,1.0,1.0,0.0,1.0,-1.3216476440429688,1.3216460943222046,1.4679889090984943e-06,1.0036156177520752,0.8399938344955444,0.8399938344955444,0.0,37.35490417480469,25.0,35700.3984375,-0.0,215.65147399902344,1.0,281.8573303222656,284.2177124023437,297.3138732910156,299.71600341796875,293.1499938964844,293.1499938964844,282.1499938964844,40350.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154240012168884,1.0,0.0,0.0,3.6056861877441406,3.605710506439209,8.67499295509333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.802734375,0.0,1516.582275390625,1895.4371337890625,0.0,1734.537353515625,0.8972680568695068,1.0,0.0,3.0,1.0,0.0
17738880,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7810893058776855,0.1526185125112533,0.1381600648164749,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8532373905181885,0.2006601840257644,0.2479980885982513,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.899212658405304,0.234758660197258,0.1646455079317093,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8198666572570801,0.1765906363725662,0.1680658757686615,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.6720280051231384,0.0965948700904846,0.4395974576473236,284.84820556640625,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2466125488281,284.8536682128906,1.0,0.2614361345767975,1.0,1.0,0.0,1.0,-1.3216476440429688,1.3216460943222046,1.4679889090984943e-06,1.0036156177520752,0.8399938344955444,0.8399938344955444,0.0,37.35490417480469,25.0,35700.3984375,-0.0,215.65147399902344,1.0,281.8573303222656,284.2177124023437,297.3138732910156,299.71600341796875,293.1499938964844,293.1499938964844,282.1499938964844,40350.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154240012168884,1.0,0.0,0.0,3.6056861877441406,3.605710506439209,8.67499295509333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.802734375,0.0,1516.582275390625,1895.4371337890625,0.0,1734.537353515625,0.8972680568695068,1.0,0.0,3.0,1.0,0.0
17738940,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8002060651779175,0.1532635986804962,0.13840152323246,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8738031387329102,0.2016102224588394,0.2487552314996719,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9235641956329346,0.2360449880361557,0.1652656197547912,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8383013606071472,0.1773567199707031,0.168494164943695,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.6870223879814148,0.0961963310837745,0.4367092549800873,285.0614013671875,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2409973144531,285.0578918457031,1.0,0.2568946480751037,1.0,1.0,0.0,1.0,-1.3204257488250732,1.3204243183135986,1.4657251767857815e-06,1.00279700756073,1.0,1.0,0.0,34.132789611816406,25.0,35388.85546875,-0.0,207.96951293945312,1.0,282.14263916015625,284.4123229980469,297.2626647949219,299.5748596191406,293.1499938964844,293.1499938964844,281.8500061035156,31747.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029683589935303,1.0,0.0,0.0,3.731293916702272,3.73131799697876,9.289925060329552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.24560546875,0.0,1592.9835205078125,1895.4371337890625,0.0,1634.2569580078125,0.9208414554595948,1.0,0.0,3.0,1.0,0.0
17739000,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8002060651779175,0.1532635986804962,0.13840152323246,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8738031387329102,0.2016102224588394,0.2487552314996719,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9235641956329346,0.2360449880361557,0.1652656197547912,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8383013606071472,0.1773567199707031,0.168494164943695,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.6870223879814148,0.0961963310837745,0.4367092549800873,285.0614013671875,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2409973144531,285.0578918457031,1.0,0.2568946480751037,1.0,1.0,0.0,1.0,-1.3204257488250732,1.3204243183135986,1.4657251767857815e-06,1.00279700756073,1.0,1.0,0.0,34.132789611816406,25.0,35388.85546875,-0.0,207.96951293945312,1.0,282.14263916015625,284.4123229980469,297.2626647949219,299.5748596191406,293.1499938964844,293.1499938964844,281.8500061035156,31747.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029683589935303,1.0,0.0,0.0,3.731293916702272,3.73131799697876,9.289925060329552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.24560546875,0.0,1592.9835205078125,1895.4371337890625,0.0,1634.2569580078125,0.9208414554595948,1.0,0.0,3.0,1.0,0.0
17739060,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.8171685934066772,0.1535357683897018,0.1387560814619064,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.893139660358429,0.2022208124399185,0.2496240437030792,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.9468448758125304,0.2368229627609253,0.1659246534109115,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.855577826499939,0.1778368055820465,0.1690157949924469,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.7006890177726746,0.095694862306118,0.4343963861465454,284.8455810546875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2285461425781,284.8510437011719,1.0,0.2537165582180023,1.0,1.0,0.0,1.0,-1.3202965259552002,1.3202950954437256,1.465664922761789e-06,1.0029078722000122,0.8460638523101807,0.8460638523101807,0.0,31.651212692260746,25.0,35913.453125,-0.0,202.3478240966797,1.0,281.8565368652344,284.2078552246094,297.36602783203125,299.7806396484375,293.1499938964844,293.1499938964844,282.1499938964844,40277.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159043550491333,1.0,0.0,0.0,3.640350341796875,3.6403751373291016,8.842594070301857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.265625,0.0,1554.3831787109375,1895.4371337890625,0.0,1738.456298828125,0.9050509929656982,1.0,0.0,3.0,1.0,0.0
17739120,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.8171685934066772,0.1535357683897018,0.1387560814619064,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.893139660358429,0.2022208124399185,0.2496240437030792,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.9468448758125304,0.2368229627609253,0.1659246534109115,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.855577826499939,0.1778368055820465,0.1690157949924469,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.7006890177726746,0.095694862306118,0.4343963861465454,284.8455810546875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2285461425781,284.8510437011719,1.0,0.2537165582180023,1.0,1.0,0.0,1.0,-1.3202965259552002,1.3202950954437256,1.465664922761789e-06,1.0029078722000122,0.8460638523101807,0.8460638523101807,0.0,31.651212692260746,25.0,35913.453125,-0.0,202.3478240966797,1.0,281.8565368652344,284.2078552246094,297.36602783203125,299.7806396484375,293.1499938964844,293.1499938964844,282.1499938964844,40277.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159043550491333,1.0,0.0,0.0,3.640350341796875,3.6403751373291016,8.842594070301857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.265625,0.0,1554.3831787109375,1895.4371337890625,0.0,1738.456298828125,0.9050509929656982,1.0,0.0,3.0,1.0,0.0
17739180,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8301961421966553,0.1542269438505172,0.1390954554080963,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.909322202205658,0.2031562030315399,0.2504386603832245,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9646115899086,0.238069012761116,0.1665582805871963,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8701910376548767,0.1786047667264938,0.1695048213005066,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.7112982869148254,0.0953585058450698,0.4320924580097198,285.0641784667969,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2232971191406,285.0613098144531,1.0,0.2513363659381866,1.0,1.0,0.0,1.0,-1.320035696029663,1.320034146308899,1.4653077187176675e-06,1.0028717517852783,1.0,1.0,0.0,29.8802490234375,25.0,35605.65625,0.0,198.2783203125,1.0,282.14288330078125,284.4092712402344,297.3168334960937,299.6415405273437,293.1499938964844,293.1499938964844,281.8500061035156,31993.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033088207244873,1.0,0.0,0.0,3.758500814437866,3.758525133132935,9.425894518244604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.14306640625,0.0,1626.3968505859375,1895.4371337890625,0.0,1636.9630126953125,0.927086353302002,1.0,0.0,3.0,1.0,0.0
17739240,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8301961421966553,0.1542269438505172,0.1390954554080963,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.909322202205658,0.2031562030315399,0.2504386603832245,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9646115899086,0.238069012761116,0.1665582805871963,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8701910376548767,0.1786047667264938,0.1695048213005066,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.7112982869148254,0.0953585058450698,0.4320924580097198,285.0641784667969,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2232971191406,285.0613098144531,1.0,0.2513363659381866,1.0,1.0,0.0,1.0,-1.320035696029663,1.320034146308899,1.4653077187176675e-06,1.0028717517852783,1.0,1.0,0.0,29.8802490234375,25.0,35605.65625,0.0,198.2783203125,1.0,282.14288330078125,284.4092712402344,297.3168334960937,299.6415405273437,293.1499938964844,293.1499938964844,281.8500061035156,31993.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033088207244873,1.0,0.0,0.0,3.758500814437866,3.758525133132935,9.425894518244604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.14306640625,0.0,1626.3968505859375,1895.4371337890625,0.0,1636.9630126953125,0.927086353302002,1.0,0.0,3.0,1.0,0.0
17739300,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8369238376617432,0.1545255780220031,0.1394397765398025,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.918222725391388,0.2035702913999557,0.251038521528244,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9729076623916626,0.2385895252227783,0.1670055836439132,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8777621984481812,0.1789471060037613,0.1698851287364959,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.716421902179718,0.0951863825321197,0.4313744008541107,284.9183959960937,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2203063964844,284.8866882324219,1.0,0.2504356205463409,1.0,1.0,0.0,1.0,-1.3211352825164795,1.3211338520050049,1.4675814554721e-06,1.0038692951202393,0.929890275001526,0.929890275001526,0.0,29.10067176818848,25.0,36412.6796875,0.0,196.9096221923828,1.0,281.89508056640625,284.2080383300781,297.4133605957031,299.8856506347656,293.1499938964844,293.1499938964844,281.8500061035156,34268.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121303081512451,1.0,0.0,0.0,3.793180227279663,3.7932052612304688,9.600640851203934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.91162109375,0.0,1684.9127197265625,1895.4371337890625,0.0,1707.7666015625,0.9346854090690612,1.0,0.0,3.0,1.0,0.0
17739360,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8414354920387268,0.1545742899179458,0.1395496279001236,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9244753122329712,0.2037434875965118,0.2513421773910522,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9782295823097228,0.2387981563806533,0.1672202944755554,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8829683661460876,0.1790759563446045,0.1700668781995773,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.7195292115211487,0.0948951840400695,0.4301870167255401,284.8495483398437,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2121276855469,284.853759765625,1.0,0.2496380060911178,1.0,1.0,0.0,1.0,-1.3205995559692385,1.3205981254577637,1.4666400147689274e-06,1.003566861152649,0.8567398190498352,0.8567398190498352,0.0,28.559511184692383,25.0,36185.62109375,0.0,195.50686645507807,1.0,281.8566589355469,284.2013244628906,297.4221496582031,299.85272216796875,293.1499938964844,293.1499938964844,282.1499938964844,39832.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163093090057373,1.0,0.0,0.0,3.679808616638184,3.67983341217041,9.03532395568618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.74267578125,0.0,1595.4954833984375,1895.4371337890625,0.0,1741.7628173828125,0.913505494594574,1.0,0.0,3.0,1.0,0.0
