time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8508291840553284,0.1554126888513565,0.1400350481271743,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.936966598033905,0.2046422809362411,0.2521563470363617,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9881191253662108,0.2399781197309494,0.1678334474563598,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8933867812156677,0.1798208653926849,0.1705687046051025,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7255163192749023,0.0945762395858764,0.4281355142593384,285.0655212402344,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2078857421875,285.0638732910156,1.0,0.2483658492565155,1.0,1.0,0.0,1.0,-1.3208074569702148,1.3208060264587402,1.4672340284960228e-06,1.0039361715316772,1.0,1.0,0.0,27.58722305297852,25.0,35852.5234375,0.0,193.39407348632807,1.0,282.142578125,284.404541015625,297.3757019042969,299.7160949707031,293.1499938964844,293.1499938964844,281.8500061035156,32384.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704062283039093,1.0,0.0,0.0,3.790682554244995,3.7907073497772217,9.588002285454422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.08642578125,0.0,1667.294189453125,1895.4371337890625,0.0,1642.958251953125,0.9342026710510254,1.0,0.0,3.0,1.0,0.0
17739480,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8508291840553284,0.1554126888513565,0.1400350481271743,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.936966598033905,0.2046422809362411,0.2521563470363617,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9881191253662108,0.2399781197309494,0.1678334474563598,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8933867812156677,0.1798208653926849,0.1705687046051025,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7255163192749023,0.0945762395858764,0.4281355142593384,285.0655212402344,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2078857421875,285.0638732910156,1.0,0.2483658492565155,1.0,1.0,0.0,1.0,-1.3208074569702148,1.3208060264587402,1.4672340284960228e-06,1.0039361715316772,1.0,1.0,0.0,27.58722305297852,25.0,35852.5234375,0.0,193.39407348632807,1.0,282.142578125,284.404541015625,297.3757019042969,299.7160949707031,293.1499938964844,293.1499938964844,281.8500061035156,32384.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704062283039093,1.0,0.0,0.0,3.790682554244995,3.7907073497772217,9.588002285454422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.08642578125,0.0,1667.294189453125,1895.4371337890625,0.0,1642.958251953125,0.9342026710510254,1.0,0.0,3.0,1.0,0.0
17739540,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8592137098312378,0.1559328883886337,0.1406673640012741,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9473865032196044,0.205198273062706,0.2530491650104522,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9956976771354676,0.2406478226184845,0.1684698164463043,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9023014307022096,0.1802721470594406,0.1711335927248001,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7303526401519775,0.0941276848316192,0.4264014065265655,284.8543701171875,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.197998046875,284.8578491210937,1.0,0.247493028640747,1.0,1.0,0.0,1.0,-1.3217536211013794,1.3217521905899048,1.469346557314566e-06,1.0049645900726318,0.8687911629676819,0.8687911629676819,0.0,26.851259231567383,25.0,36484.0390625,0.0,192.06546020507807,1.0,281.8569030761719,284.1957702636719,297.4798889160156,299.92828369140625,293.1499938964844,293.1499938964844,282.1499938964844,39450.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170963287353516,1.0,0.0,0.0,3.721296548843384,3.721321821212769,9.240209806193888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.75634765625,0.0,1640.2703857421875,1895.4371337890625,0.0,1748.197021484375,0.922515034675598,1.0,0.0,3.0,1.0,0.0
17739600,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8592137098312378,0.1559328883886337,0.1406673640012741,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9473865032196044,0.205198273062706,0.2530491650104522,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9956976771354676,0.2406478226184845,0.1684698164463043,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9023014307022096,0.1802721470594406,0.1711335927248001,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7303526401519775,0.0941276848316192,0.4264014065265655,284.8543701171875,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.197998046875,284.8578491210937,1.0,0.247493028640747,1.0,1.0,0.0,1.0,-1.3217536211013794,1.3217521905899048,1.469346557314566e-06,1.0049645900726318,0.8687911629676819,0.8687911629676819,0.0,26.851259231567383,25.0,36484.0390625,0.0,192.06546020507807,1.0,281.8569030761719,284.1957702636719,297.4798889160156,299.92828369140625,293.1499938964844,293.1499938964844,282.1499938964844,39450.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170963287353516,1.0,0.0,0.0,3.721296548843384,3.721321821212769,9.240209806193888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.75634765625,0.0,1640.2703857421875,1895.4371337890625,0.0,1748.197021484375,0.922515034675598,1.0,0.0,3.0,1.0,0.0
17739660,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8578556776046753,0.1568782478570938,0.1413151770830154,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.9452163577079772,0.2060524523258209,0.2538822293281555,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9943472743034364,0.2421811372041702,0.1691417396068573,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9003391265869141,0.1809834837913513,0.1716606765985489,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7272934317588806,0.0938043296337127,0.4246120452880859,285.06707763671875,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.196044921875,285.063232421875,1.0,0.2466149479150772,1.0,1.0,0.0,1.0,-1.3130338191986084,1.3130322694778442,1.452434162274585e-06,0.9982377290725708,1.0,1.0,0.0,26.990665435791016,25.0,35958.68359375,0.0,190.76773071289065,1.0,282.14276123046875,284.3953552246094,297.4344177246094,299.7897644042969,293.1499938964844,293.1499938964844,281.8500061035156,32862.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049930691719055,1.0,0.0,0.0,3.820000410079956,3.820025682449341,9.73688656813465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.98779296875,0.0,1706.0853271484375,1895.4371337890625,0.0,1650.3780517578125,0.9411048889160156,1.0,0.0,3.0,1.0,0.0
17739720,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8578556776046753,0.1568782478570938,0.1413151770830154,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.9452163577079772,0.2060524523258209,0.2538822293281555,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9943472743034364,0.2421811372041702,0.1691417396068573,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9003391265869141,0.1809834837913513,0.1716606765985489,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7272934317588806,0.0938043296337127,0.4246120452880859,285.06707763671875,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.196044921875,285.063232421875,1.0,0.2466149479150772,1.0,1.0,0.0,1.0,-1.3130338191986084,1.3130322694778442,1.452434162274585e-06,0.9982377290725708,1.0,1.0,0.0,26.990665435791016,25.0,35958.68359375,0.0,190.76773071289065,1.0,282.14276123046875,284.3953552246094,297.4344177246094,299.7897644042969,293.1499938964844,293.1499938964844,281.8500061035156,32862.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049930691719055,1.0,0.0,0.0,3.820000410079956,3.820025682449341,9.73688656813465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.98779296875,0.0,1706.0853271484375,1895.4371337890625,0.0,1650.3780517578125,0.9411048889160156,1.0,0.0,3.0,1.0,0.0
17739780,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8660339117050171,0.1574932485818863,0.1420339196920395,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.9546526074409484,0.2065758407115936,0.2547328472137451,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9909878373146056,0.2441049963235855,0.1630396097898483,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.908868372440338,0.1814130097627639,0.1722030192613601,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7317028641700745,0.0933705419301986,0.4229150116443634,284.8511657714844,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.19635009765625,284.8542175292969,1.0,0.2460537999868393,1.0,1.0,0.0,1.0,-1.3158693313598633,1.315867900848389,1.4581726190954214e-06,1.0007047653198242,0.8720037937164307,0.8720037937164307,0.0,26.3625431060791,28.0,36603.4140625,0.0,188.9024658203125,1.0,281.8558654785156,284.1859130859375,297.5362548828125,299.99383544921875,293.1499938964844,293.1499938964844,282.1499938964844,39526.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173133492469788,1.0,0.0,0.0,3.74700140953064,3.747026920318604,9.368304745294154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.0341796875,0.0,1670.879150390625,1895.4371337890625,0.0,1749.97314453125,0.9283156394958496,1.0,0.0,3.0,1.0,0.0
17739840,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8660339117050171,0.1574932485818863,0.1420339196920395,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.9546526074409484,0.2065758407115936,0.2547328472137451,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9909878373146056,0.2441049963235855,0.1630396097898483,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.908868372440338,0.1814130097627639,0.1722030192613601,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7317028641700745,0.0933705419301986,0.4229150116443634,284.8511657714844,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.19635009765625,284.8542175292969,1.0,0.2460537999868393,1.0,1.0,0.0,1.0,-1.3158693313598633,1.315867900848389,1.4581726190954214e-06,1.0007047653198242,0.8720037937164307,0.8720037937164307,0.0,26.3625431060791,28.0,36603.4140625,0.0,188.9024658203125,1.0,281.8558654785156,284.1859130859375,297.5362548828125,299.99383544921875,293.1499938964844,293.1499938964844,282.1499938964844,39526.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173133492469788,1.0,0.0,0.0,3.74700140953064,3.747026920318604,9.368304745294154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.0341796875,0.0,1670.879150390625,1895.4371337890625,0.0,1749.97314453125,0.9283156394958496,1.0,0.0,3.0,1.0,0.0
17739900,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8521261215209961,0.1581200361251831,0.1421932727098465,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9373797178268432,0.2073737680912017,0.2551306188106537,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.991203248500824,0.2459016591310501,0.1716052889823913,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8934014439582825,0.1819768995046615,0.1723915040493011,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.7198511362075806,0.0931183770298957,0.4219604432582855,284.9894104003906,284.95001220703125,295.60089111328125,294.51397705078125,295.59881591796875,297.20489501953125,284.99444580078125,1.0,0.2457089722156524,1.0,1.0,0.0,1.0,-1.2942863702774048,1.2942849397659302,1.4082590951147722e-06,0.974442183971405,0.9500362277030944,0.9500362277030944,0.0,27.330223083496094,28.0,35299.6171875,0.0,188.24932861328125,1.0,282.1024169921875,284.3321838378906,297.4679260253906,299.7740173339844,293.1499938964844,293.1499938964844,282.1499938964844,35846.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083123922348022,1.0,0.0,0.0,3.7359676361083984,3.735992431640625,9.31321210373426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.189453125,0.0,1629.7584228515625,1895.4371337890625,0.0,1676.9603271484375,0.9269036650657654,1.0,0.0,3.0,1.0,0.0
17739960,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8643633127212524,0.1587224602699279,0.1429329067468643,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.9521624445915222,0.2078012824058532,0.2559854090213775,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.9921873211860656,0.2469185292720794,0.1657915115356445,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9063509106636048,0.1823668628931045,0.1729725897312164,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.7280368208885193,0.0930596217513084,0.4211468994617462,285.0721740722656,284.95001220703125,295.6240539550781,294.52880859375,295.6220703125,297.2115173339844,285.07598876953125,1.0,0.2464366406202316,1.0,1.0,0.0,1.0,-1.314224123954773,1.3142226934432983,1.4547429145750357e-06,0.9991645216941832,1.0,1.0,0.0,26.67514991760254,31.0,36176.046875,0.0,189.90191650390625,1.0,282.1428527832031,284.4061584472656,297.48455810546875,299.83837890625,293.1499938964844,293.1499938964844,281.8500061035156,33113.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033216953277588,1.0,0.0,0.0,3.822625160217285,3.82265043258667,9.750272056407994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.86474609375,0.0,1711.2176513671875,1895.4371337890625,0.0,1637.065185546875,0.9424428343772888,1.0,0.0,3.0,1.0,0.0
17740020,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8631221055984497,0.159394696354866,0.1437474191188812,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.949713408946991,0.208165556192398,0.2567526400089264,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9940395951271056,0.2474091500043869,0.1686824858188629,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9040583968162536,0.1827103197574615,0.1734672635793686,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.725110650062561,0.092679351568222,0.4198761284351349,284.8698425292969,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1982116699219,284.8727722167969,1.0,0.2483947426080703,1.0,1.0,0.0,1.0,-1.3240844011306765,1.324082851409912,1.4747557770533604e-06,1.0077134370803833,0.8908082246780396,0.8908082246780396,0.0,27.136362075805664,34.0,37055.2890625,0.0,193.51370239257807,1.0,281.8558349609375,284.19415283203125,297.6012268066406,300.07867431640625,293.1499938964844,293.1499938964844,281.54998779296875,38551.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169055342674255,1.0,0.0,0.0,3.780919075012207,3.78094482421875,9.538675840303767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.240234375,0.0,1703.5325927734375,1895.4371337890625,0.0,1746.63623046875,0.9354344010353088,1.0,0.0,3.0,1.0,0.0
17740080,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8631221055984497,0.159394696354866,0.1437474191188812,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.949713408946991,0.208165556192398,0.2567526400089264,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9940395951271056,0.2474091500043869,0.1686824858188629,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9040583968162536,0.1827103197574615,0.1734672635793686,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.725110650062561,0.092679351568222,0.4198761284351349,284.8698425292969,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1982116699219,284.8727722167969,1.0,0.2483947426080703,1.0,1.0,0.0,1.0,-1.3240844011306765,1.324082851409912,1.4747557770533604e-06,1.0077134370803833,0.8908082246780396,0.8908082246780396,0.0,27.136362075805664,34.0,37055.2890625,0.0,193.51370239257807,1.0,281.8558349609375,284.19415283203125,297.6012268066406,300.07867431640625,293.1499938964844,293.1499938964844,281.54998779296875,38551.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169055342674255,1.0,0.0,0.0,3.780919075012207,3.78094482421875,9.538675840303767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.240234375,0.0,1703.5325927734375,1895.4371337890625,0.0,1746.63623046875,0.9354344010353088,1.0,0.0,3.0,1.0,0.0
17740140,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8496472239494324,0.159772053360939,0.1441349536180496,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.9317882657051086,0.2082699090242386,0.2569577097892761,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.9866238236427308,0.2460100054740905,0.1725412309169769,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.888649582862854,0.1827904284000396,0.1736099869012832,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.7121713161468506,0.092072993516922,0.417561262845993,284.8230285644531,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1710510253906,284.848388671875,1.0,0.2510322332382202,1.0,1.0,0.0,1.0,-1.327193260192871,1.327191710472107,1.4811990922680709e-06,1.0105136632919312,0.7665874361991882,0.7665874361991882,0.0,28.75946807861328,37.0,37104.6796875,0.0,198.1935577392578,1.0,281.5580749511719,284.2119140625,297.6136474609375,300.1125793457031,293.1499938964844,293.1499938964844,281.8500061035156,47857.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260338068008423,1.0,0.0,0.0,3.320681095123291,3.320704221725464,7.357795084317331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.85546875,0.0,1277.434814453125,1895.4371337890625,0.0,1821.9490966796875,0.8439062833786011,1.0,0.0,3.0,1.0,0.0
17740200,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8496472239494324,0.159772053360939,0.1441349536180496,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.9317882657051086,0.2082699090242386,0.2569577097892761,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.9866238236427308,0.2460100054740905,0.1725412309169769,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.888649582862854,0.1827904284000396,0.1736099869012832,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.7121713161468506,0.092072993516922,0.417561262845993,284.8230285644531,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1710510253906,284.848388671875,1.0,0.2510322332382202,1.0,1.0,0.0,1.0,-1.327193260192871,1.327191710472107,1.4811990922680709e-06,1.0105136632919312,0.7665874361991882,0.7665874361991882,0.0,28.75946807861328,37.0,37104.6796875,0.0,198.1935577392578,1.0,281.5580749511719,284.2119140625,297.6136474609375,300.1125793457031,293.1499938964844,293.1499938964844,281.8500061035156,47857.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260338068008423,1.0,0.0,0.0,3.320681095123291,3.320704221725464,7.357795084317331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.85546875,0.0,1277.434814453125,1895.4371337890625,0.0,1821.9490966796875,0.8439062833786011,1.0,0.0,3.0,1.0,0.0
17740260,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8355711698532104,0.1611291766166687,0.1451843082904815,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9117732048034668,0.2091868221759796,0.2579065859317779,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9689242839813232,0.2465125024318695,0.1725793331861496,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8717816472053528,0.1835750639438629,0.1742412745952606,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6965840458869934,0.0918015018105506,0.4162498712539673,285.0400390625,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1664123535156,285.03472900390625,1.0,0.254015177488327,1.0,1.0,0.0,1.0,-1.3281362056732178,1.3281346559524536,1.4831302905804478e-06,1.011333703994751,0.9274728298187256,0.9274728298187256,0.0,30.841127395629883,40.0,37136.81640625,0.0,203.29180908203125,1.0,281.8404235839844,284.3653869628906,297.5691833496094,299.9844055175781,293.1499938964844,293.1499938964844,281.54998779296875,31835.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106369137763977,1.0,0.0,0.0,3.5203096866607666,3.520331621170044,8.269038858088607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.60400390625,0.0,1363.5560302734375,1895.4371337890625,0.0,1695.6876220703125,0.8732848763465881,1.0,0.0,3.0,1.0,0.0
17740320,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8355711698532104,0.1611291766166687,0.1451843082904815,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9117732048034668,0.2091868221759796,0.2579065859317779,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9689242839813232,0.2465125024318695,0.1725793331861496,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8717816472053528,0.1835750639438629,0.1742412745952606,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6965840458869934,0.0918015018105506,0.4162498712539673,285.0400390625,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1664123535156,285.03472900390625,1.0,0.254015177488327,1.0,1.0,0.0,1.0,-1.3281362056732178,1.3281346559524536,1.4831302905804478e-06,1.011333703994751,0.9274728298187256,0.9274728298187256,0.0,30.841127395629883,40.0,37136.81640625,0.0,203.29180908203125,1.0,281.8404235839844,284.3653869628906,297.5691833496094,299.9844055175781,293.1499938964844,293.1499938964844,281.54998779296875,31835.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106369137763977,1.0,0.0,0.0,3.5203096866607666,3.520331621170044,8.269038858088607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.60400390625,0.0,1363.5560302734375,1895.4371337890625,0.0,1695.6876220703125,0.8732848763465881,1.0,0.0,3.0,1.0,0.0
17740380,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8223426342010498,0.1620108932256698,0.1462573111057281,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8943091034889221,0.2096768617630005,0.258865088224411,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9500360488891602,0.2467826157808303,0.1729738861322403,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8560214638710022,0.1839871257543563,0.1748836636543274,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6815091371536255,0.091360405087471,0.415090262889862,284.864013671875,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1575927734375,284.87774658203125,1.0,0.257385641336441,1.0,1.0,0.0,1.0,-1.3301641941070557,1.330162763595581,1.4872938436383263e-06,1.0131021738052368,0.7921242713928223,0.7921242713928223,0.0,33.15059280395508,43.0,37475.984375,0.0,209.23843383789065,1.0,281.5584411621094,284.2261657714844,297.6763610839844,300.1846618652344,293.1499938964844,293.1499938964844,281.8500061035156,42119.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215534448623657,1.0,0.0,0.0,3.3427436351776123,3.3427658081054688,7.45588863537705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.93896484375,0.0,1259.373291015625,1895.4371337890625,0.0,1784.822021484375,0.8418450951576233,1.0,0.0,3.0,1.0,0.0
17740440,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8223426342010498,0.1620108932256698,0.1462573111057281,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8943091034889221,0.2096768617630005,0.258865088224411,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9500360488891602,0.2467826157808303,0.1729738861322403,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8560214638710022,0.1839871257543563,0.1748836636543274,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6815091371536255,0.091360405087471,0.415090262889862,284.864013671875,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1575927734375,284.87774658203125,1.0,0.257385641336441,1.0,1.0,0.0,1.0,-1.3301641941070557,1.330162763595581,1.4872938436383263e-06,1.0131021738052368,0.7921242713928223,0.7921242713928223,0.0,33.15059280395508,43.0,37475.984375,0.0,209.23843383789065,1.0,281.5584411621094,284.2261657714844,297.6763610839844,300.1846618652344,293.1499938964844,293.1499938964844,281.8500061035156,42119.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215534448623657,1.0,0.0,0.0,3.3427436351776123,3.3427658081054688,7.45588863537705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.93896484375,0.0,1259.373291015625,1895.4371337890625,0.0,1784.822021484375,0.8418450951576233,1.0,0.0,3.0,1.0,0.0
17740500,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8153530955314636,0.1626020520925521,0.1466937065124511,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8855288028717041,0.2100274413824081,0.2592054605484009,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9396148324012756,0.2470944970846176,0.1731085628271103,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8480789661407471,0.1842832267284393,0.1751091927289962,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6738131642341614,0.0911834686994552,0.4142789542675018,285.02764892578125,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1548156738281,285.0529479980469,1.0,0.259135365486145,1.0,1.0,0.0,1.0,-1.3304595947265625,1.330458164215088,1.4879072978146723e-06,1.0133668184280396,0.8966918587684631,0.8966918587684631,0.0,34.43024444580078,43.0,37178.3671875,0.0,212.24188232421875,1.0,281.7940979003906,284.40283203125,297.61767578125,299.9992980957031,293.1499938964844,293.1499938964844,281.8500061035156,34433.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132354378700256,1.0,0.0,0.0,3.391726016998291,3.39174747467041,7.67599829032406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.57666015625,0.0,1253.4725341796875,1895.4371337890625,0.0,1716.7291259765625,0.8499576449394226,1.0,0.0,3.0,1.0,0.0
17740560,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8097927570343018,0.1634120494127273,0.1473952531814575,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8784705400466919,0.2105524986982345,0.2598363161087036,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.9309936165809632,0.247633472084999,0.1734652370214462,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8417577743530273,0.1847348362207412,0.1755309551954269,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.6675302982330322,0.0910947322845459,0.4139535129070282,285.0585632324219,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1556091308594,285.05242919921875,1.0,0.2609719336032867,1.0,1.0,0.0,1.0,-1.332426905632019,1.3324254751205444,1.4918447277523228e-06,1.014962673187256,0.952983856201172,0.952983856201172,0.0,35.62268829345703,46.0,37493.63671875,0.0,215.6577606201172,1.0,281.8404846191406,284.3738098144531,297.6438293457031,300.0803527832031,293.1499938964844,293.1499938964844,281.54998779296875,30747.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101067900657654,1.0,0.0,0.0,3.5435307025909424,3.543552875518799,8.378489724236715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.64111328125,0.0,1379.754638671875,1895.4371337890625,0.0,1691.4088134765625,0.8777080178260803,1.0,0.0,3.0,1.0,0.0
17740620,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7970086932182312,0.1643390208482742,0.1485286355018615,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8635449409484863,0.2109553217887878,0.2607325613498688,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9124711155891418,0.247822567820549,0.1738784462213516,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.828453004360199,0.1850897371768951,0.1761430501937866,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.6545911431312561,0.0906586945056915,0.4128877818584442,284.8598022460937,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.14776611328125,284.870361328125,1.0,0.2647542953491211,1.0,1.0,0.0,1.0,-1.334568977355957,1.3345675468444824,1.4961748320274635e-06,1.0167386531829834,0.8079792261123657,0.8079792261123657,0.0,38.30152893066406,49.0,37930.41796875,0.0,222.52264404296875,1.0,281.5585632324219,284.2025756835937,297.744384765625,300.2837829589844,293.1499938964844,293.1499938964844,281.8500061035156,41050.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231351137161255,1.0,0.0,0.0,3.416977882385254,3.417000532150269,7.790720246703131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.841796875,0.0,1324.4202880859375,1895.4371337890625,0.0,1797.8935546875,0.8566072583198547,1.0,0.0,3.0,1.0,0.0
17740680,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7970086932182312,0.1643390208482742,0.1485286355018615,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8635449409484863,0.2109553217887878,0.2607325613498688,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9124711155891418,0.247822567820549,0.1738784462213516,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.828453004360199,0.1850897371768951,0.1761430501937866,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.6545911431312561,0.0906586945056915,0.4128877818584442,284.8598022460937,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.14776611328125,284.870361328125,1.0,0.2647542953491211,1.0,1.0,0.0,1.0,-1.334568977355957,1.3345675468444824,1.4961748320274635e-06,1.0167386531829834,0.8079792261123657,0.8079792261123657,0.0,38.30152893066406,49.0,37930.41796875,0.0,222.52264404296875,1.0,281.5585632324219,284.2025756835937,297.744384765625,300.2837829589844,293.1499938964844,293.1499938964844,281.8500061035156,41050.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231351137161255,1.0,0.0,0.0,3.416977882385254,3.417000532150269,7.790720246703131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.841796875,0.0,1324.4202880859375,1895.4371337890625,0.0,1797.8935546875,0.8566072583198547,1.0,0.0,3.0,1.0,0.0
17740740,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7855350971221924,0.1659020036458969,0.1497731655836105,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8502575159072876,0.211725115776062,0.2615719735622406,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8969477415084839,0.2485295534133911,0.1742623150348663,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8163107633590698,0.1857843548059463,0.1767401546239853,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.6431809663772583,0.0903924033045768,0.4117999076843261,285.0589904785156,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1470642089844,285.0531616210937,1.0,0.2686080038547516,1.0,1.0,0.0,1.0,-1.3367071151733398,1.3367056846618652,1.5004065971879754e-06,1.0184041261672974,0.9680670499801636,0.9680670499801636,0.0,41.06460571289063,52.0,37879.4921875,0.0,229.60011291503903,1.0,281.8412475585937,284.3630676269531,297.70391845703125,300.1662902832031,293.1499938964844,293.1499938964844,281.54998779296875,30881.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122330069541931,1.0,0.0,0.0,3.596223831176758,3.5962464809417725,8.629521630609815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.27197265625,0.0,1436.4254150390625,1895.4371337890625,0.0,1708.5987548828125,0.8896823525428772,1.0,0.0,3.0,1.0,0.0
17740800,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7855350971221924,0.1659020036458969,0.1497731655836105,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8502575159072876,0.211725115776062,0.2615719735622406,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8969477415084839,0.2485295534133911,0.1742623150348663,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8163107633590698,0.1857843548059463,0.1767401546239853,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.6431809663772583,0.0903924033045768,0.4117999076843261,285.0589904785156,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1470642089844,285.0531616210937,1.0,0.2686080038547516,1.0,1.0,0.0,1.0,-1.3367071151733398,1.3367056846618652,1.5004065971879754e-06,1.0184041261672974,0.9680670499801636,0.9680670499801636,0.0,41.06460571289063,52.0,37879.4921875,0.0,229.60011291503903,1.0,281.8412475585937,284.3630676269531,297.70391845703125,300.1662902832031,293.1499938964844,293.1499938964844,281.54998779296875,30881.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122330069541931,1.0,0.0,0.0,3.596223831176758,3.5962464809417725,8.629521630609815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.27197265625,0.0,1436.4254150390625,1895.4371337890625,0.0,1708.5987548828125,0.8896823525428772,1.0,0.0,3.0,1.0,0.0
17740860,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7764131426811218,0.1674711555242538,0.1513530611991882,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8393498659133911,0.2124328762292862,0.2626667618751526,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8841714262962341,0.2489881813526153,0.1747681647539138,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8056092858314514,0.186465173959732,0.1775317788124084,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.6340339183807373,0.0903132259845733,0.4117114841938019,284.8551025390625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.14532470703125,284.8650817871094,1.0,0.2726229131221771,1.0,1.0,0.0,1.0,-1.3410661220550537,1.341064691543579,1.5090990928001702e-06,1.021843671798706,0.8195492029190063,0.8195492029190063,0.0,43.78832244873047,40.0,38406.36328125,0.0,237.45751953125,1.0,281.5575866699219,284.1831970214844,297.802734375,300.37017822265625,293.1499938964844,293.1499938964844,281.8500061035156,40721.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252213954925537,1.0,0.0,0.0,3.4832968711853027,3.4833202362060547,8.096070587271242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.97021484375,0.0,1389.20849609375,1895.4371337890625,0.0,1815.19384765625,0.8709743618965149,1.0,0.0,3.0,1.0,0.0
17740920,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7764131426811218,0.1674711555242538,0.1513530611991882,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8393498659133911,0.2124328762292862,0.2626667618751526,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8841714262962341,0.2489881813526153,0.1747681647539138,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8056092858314514,0.186465173959732,0.1775317788124084,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.6340339183807373,0.0903132259845733,0.4117114841938019,284.8551025390625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.14532470703125,284.8650817871094,1.0,0.2726229131221771,1.0,1.0,0.0,1.0,-1.3410661220550537,1.341064691543579,1.5090990928001702e-06,1.021843671798706,0.8195492029190063,0.8195492029190063,0.0,43.78832244873047,40.0,38406.36328125,0.0,237.45751953125,1.0,281.5575866699219,284.1831970214844,297.802734375,300.37017822265625,293.1499938964844,293.1499938964844,281.8500061035156,40721.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252213954925537,1.0,0.0,0.0,3.4832968711853027,3.4833202362060547,8.096070587271242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.97021484375,0.0,1389.20849609375,1895.4371337890625,0.0,1815.19384765625,0.8709743618965149,1.0,0.0,3.0,1.0,0.0
17740980,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.7867436408996582,0.1700863689184188,0.1533058434724807,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8478025794029236,0.2140349745750427,0.2641552090644836,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8932928442955017,0.2504565417766571,0.1754756867885589,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8141955137252808,0.1880034804344177,0.1786398589611053,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.6400567889213562,0.0909593999385833,0.4133220911026001,285.0682067871094,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1544494628906,285.0639343261719,1.0,0.2712801992893219,1.0,1.0,0.0,1.0,-1.3488940000534058,1.3488924503326416,1.524763888482994e-06,1.0279897451400757,0.9896226525306702,0.9896226525306702,0.0,42.34822463989258,28.0,38456.94921875,0.0,237.15884399414065,1.0,281.841796875,284.35992431640625,297.7657775878906,300.2593078613281,293.1499938964844,293.1499938964844,281.54998779296875,30939.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143968939781189,1.0,0.0,0.0,3.655217409133911,3.655240535736084,8.914966542761249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.05419921875,0.0,1501.064453125,1895.4371337890625,0.0,1726.170166015625,0.903053343296051,1.0,0.0,3.0,1.0,0.0
17741040,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.7867436408996582,0.1700863689184188,0.1533058434724807,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8478025794029236,0.2140349745750427,0.2641552090644836,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8932928442955017,0.2504565417766571,0.1754756867885589,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8141955137252808,0.1880034804344177,0.1786398589611053,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.6400567889213562,0.0909593999385833,0.4133220911026001,285.0682067871094,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1544494628906,285.0639343261719,1.0,0.2712801992893219,1.0,1.0,0.0,1.0,-1.3488940000534058,1.3488924503326416,1.524763888482994e-06,1.0279897451400757,0.9896226525306702,0.9896226525306702,0.0,42.34822463989258,28.0,38456.94921875,0.0,237.15884399414065,1.0,281.841796875,284.35992431640625,297.7657775878906,300.2593078613281,293.1499938964844,293.1499938964844,281.54998779296875,30939.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143968939781189,1.0,0.0,0.0,3.655217409133911,3.655240535736084,8.914966542761249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.05419921875,0.0,1501.064453125,1895.4371337890625,0.0,1726.170166015625,0.903053343296051,1.0,0.0,3.0,1.0,0.0
17741100,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7993106245994568,0.1714347302913665,0.1545243710279464,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8595032095909119,0.2149002104997635,0.2651954889297485,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9061431288719176,0.2511977553367615,0.176016166806221,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8251618146896362,0.1888466328382492,0.1794057935476303,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.6489044427871704,0.0914190933108329,0.4149647653102875,284.9208068847656,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1595458984375,284.89031982421875,1.0,0.2692576646804809,1.0,1.0,0.0,1.0,-1.3548579216003418,1.3548563718795776,1.5368169670182397e-06,1.032721757888794,0.9117010235786438,0.9117010235786438,0.0,40.27663803100586,28.0,39391.70703125,0.0,234.6774444580078,1.0,281.5966186523437,284.1585693359375,297.8622436523437,300.5148010253906,293.1499938964844,293.1499938964844,281.54998779296875,33651.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723678469657898,1.0,0.0,0.0,3.701383113861084,3.701407194137573,9.141581926996878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.515625,0.0,1573.2684326171875,1895.4371337890625,0.0,1802.392822265625,0.9134048223495485,1.0,0.0,3.0,1.0,0.0
17741160,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8147892951965332,0.1725650131702423,0.1555078625679016,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8751316070556641,0.2155912816524505,0.2659822106361389,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9244182109832764,0.25167116522789,0.1763365417718887,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8392596244812012,0.189545065164566,0.180007979273796,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.660944402217865,0.0918590575456619,0.4164370000362396,284.86358642578125,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1612854003906,284.87066650390625,1.0,0.2664569318294525,1.0,1.0,0.0,1.0,-1.3596405982971191,1.359639048576355,1.5465192291230778e-06,1.0365070104599,0.8485912680625916,0.8485912680625916,0.0,37.71111679077149,25.0,39279.1484375,0.0,230.57676696777344,1.0,281.5572814941406,284.1639404296875,297.8730163574219,300.48858642578125,293.1499938964844,293.1499938964844,281.8500061035156,39285.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728313684463501,1.0,0.0,0.0,3.5918831825256348,3.591907024383545,8.608702160017856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.52490234375,0.0,1493.6573486328125,1895.4371337890625,0.0,1840.95849609375,0.8938255906105042,1.0,0.0,3.0,1.0,0.0
17741220,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8464937210083008,0.1757597774267196,0.1579133570194244,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9103307723999025,0.2177642732858657,0.2680729627609253,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.963806688785553,0.2536110579967499,0.1773152649402618,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8712907433509827,0.1916470676660537,0.1815772950649261,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.6887570023536682,0.0932223498821258,0.4209285676479339,285.0836181640625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1747131347656,285.0821533203125,1.0,0.2624557316303253,1.0,1.0,0.0,1.0,-1.3729053735733032,1.3729037046432495,1.5735860188215156e-06,1.046949028968811,1.0,1.0,0.0,33.2109489440918,25.0,39368.92578125,0.0,225.15185546875,1.0,281.842529296875,284.3573608398437,297.8417053222656,300.3885192871094,293.1499938964844,293.1499938964844,281.54998779296875,31593.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189449667930603,1.0,0.0,0.0,3.7436156272888175,3.743639707565308,9.351381322630914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.08642578125,0.0,1606.0169677734375,1895.4371337890625,0.0,1763.3497314453125,0.9230929613113404,1.0,0.0,3.0,1.0,0.0
