time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8464937210083008,0.1757597774267196,0.1579133570194244,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9103307723999025,0.2177642732858657,0.2680729627609253,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.963806688785553,0.2536110579967499,0.1773152649402618,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8712907433509827,0.1916470676660537,0.1815772950649261,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.6887570023536682,0.0932223498821258,0.4209285676479339,285.0836181640625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1747131347656,285.0821533203125,1.0,0.2624557316303253,1.0,1.0,0.0,1.0,-1.3729053735733032,1.3729037046432495,1.5735860188215156e-06,1.046949028968811,1.0,1.0,0.0,33.2109489440918,25.0,39368.92578125,0.0,225.15185546875,1.0,281.842529296875,284.3573608398437,297.8417053222656,300.3885192871094,293.1499938964844,293.1499938964844,281.54998779296875,31593.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189449667930603,1.0,0.0,0.0,3.7436156272888175,3.743639707565308,9.351381322630914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.08642578125,0.0,1606.0169677734375,1895.4371337890625,0.0,1763.3497314453125,0.9230929613113404,1.0,0.0,3.0,1.0,0.0
17741340,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8809117674827576,0.1786850988864898,0.1605945229530334,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.950478494167328,0.2197806537151336,0.2705605328083038,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9956254959106444,0.2552140355110168,0.1784980297088623,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9058722853660583,0.1936261057853698,0.1834355890750885,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7175037860870361,0.0946735218167305,0.426914632320404,284.88189697265625,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1847229003906,284.8858947753906,1.0,0.2601968646049499,1.0,1.0,0.0,1.0,-1.3892557621002195,1.389254093170166,1.6074526456577587e-06,1.0598986148834229,0.8932965993881226,0.8932965993881226,0.0,29.760805130004883,28.0,40499.59765625,0.0,223.2559509277344,1.0,281.5561828613281,284.1467590332031,297.9521484375,300.6375732421875,293.1499938964844,293.1499938964844,281.25,37517.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339906692504883,1.0,0.0,0.0,3.73076605796814,3.730791091918945,9.287297189075616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.455078125,0.0,1636.497802734375,1895.4371337890625,0.0,1888.6246337890625,0.9236499071121216,1.0,0.0,3.0,1.0,0.0
17741400,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8809117674827576,0.1786850988864898,0.1605945229530334,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.950478494167328,0.2197806537151336,0.2705605328083038,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9956254959106444,0.2552140355110168,0.1784980297088623,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9058722853660583,0.1936261057853698,0.1834355890750885,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7175037860870361,0.0946735218167305,0.426914632320404,284.88189697265625,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1847229003906,284.8858947753906,1.0,0.2601968646049499,1.0,1.0,0.0,1.0,-1.3892557621002195,1.389254093170166,1.6074526456577587e-06,1.0598986148834229,0.8932965993881226,0.8932965993881226,0.0,29.760805130004883,28.0,40499.59765625,0.0,223.2559509277344,1.0,281.5561828613281,284.1467590332031,297.9521484375,300.6375732421875,293.1499938964844,293.1499938964844,281.25,37517.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339906692504883,1.0,0.0,0.0,3.73076605796814,3.730791091918945,9.287297189075616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.455078125,0.0,1636.497802734375,1895.4371337890625,0.0,1888.6246337890625,0.9236499071121216,1.0,0.0,3.0,1.0,0.0
17741460,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.8287329077720642,0.1818781197071075,0.1635037660598755,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025207519531,0.8846672177314758,0.2222661077976226,0.2734877169132232,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.9346103072166444,0.258971631526947,0.1806463450193405,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80078125,0.8485748767852783,0.195864737033844,0.185622364282608,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.6717486381530762,0.0959496349096298,0.4345487058162689,284.8015441894531,284.95001220703125,296.3196105957031,294.939453125,296.31646728515625,297.19830322265625,284.8282775878906,1.0,0.2573997378349304,1.0,1.0,0.0,1.0,-1.2978432178497314,1.2978417873382568,1.4295197843239291e-06,0.9934917688369752,0.7479411959648132,0.7479411959648132,0.0,36.64189529418945,31.0,38833.30859375,0.0,223.3131866455078,1.0,281.2587280273437,284.1401672363281,297.9589538574219,300.6385192871094,293.1499938964844,293.1499938964844,281.54998779296875,49705.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422770857810974,1.0,0.0,0.0,3.259994506835937,3.2600173950195312,7.091319389473938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.87744140625,0.0,1232.60498046875,1895.4371337890625,0.0,1959.0184326171875,0.8307299613952637,1.0,0.0,3.0,1.0,0.0
17741520,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.8287329077720642,0.1818781197071075,0.1635037660598755,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025207519531,0.8846672177314758,0.2222661077976226,0.2734877169132232,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.9346103072166444,0.258971631526947,0.1806463450193405,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80078125,0.8485748767852783,0.195864737033844,0.185622364282608,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.6717486381530762,0.0959496349096298,0.4345487058162689,284.8015441894531,284.95001220703125,296.3196105957031,294.939453125,296.31646728515625,297.19830322265625,284.8282775878906,1.0,0.2573997378349304,1.0,1.0,0.0,1.0,-1.2978432178497314,1.2978417873382568,1.4295197843239291e-06,0.9934917688369752,0.7479411959648132,0.7479411959648132,0.0,36.64189529418945,31.0,38833.30859375,0.0,223.3131866455078,1.0,281.2587280273437,284.1401672363281,297.9589538574219,300.6385192871094,293.1499938964844,293.1499938964844,281.54998779296875,49705.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422770857810974,1.0,0.0,0.0,3.259994506835937,3.2600173950195312,7.091319389473938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.87744140625,0.0,1232.60498046875,1895.4371337890625,0.0,1959.0184326171875,0.8307299613952637,1.0,0.0,3.0,1.0,0.0
17741580,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9112772941589355,0.1854898482561111,0.1663809567689895,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9776669144630432,0.2248280644416809,0.2763925194740295,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9919998049736024,0.2647944688796997,0.1653442233800888,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9357567429542542,0.1983992904424667,0.1876688152551651,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7387862205505371,0.0979988798499107,0.4407372176647186,285.0599670410156,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.2236633300781,285.0544738769531,1.0,0.2607755362987518,1.0,1.0,0.0,1.0,-1.4074735641479492,1.4074718952178955,1.6455414879601449e-06,1.07411527633667,0.9548603892326356,0.9548603892326356,0.0,28.172611236572266,49.0,41054.7890625,0.0,226.4701995849609,1.0,281.5399780273437,284.3092956542969,297.9435729980469,300.5848083496094,293.1499938964844,293.1499938964844,281.25,30564.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286314368247986,1.0,0.0,0.0,3.547434568405152,3.547456741333008,8.396960424761346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.8232421875,0.0,1382.5013427734375,1895.4371337890625,0.0,1843.614013671875,0.8780931234359741,1.0,0.0,3.0,1.0,0.0
17741640,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9112772941589355,0.1854898482561111,0.1663809567689895,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9776669144630432,0.2248280644416809,0.2763925194740295,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9919998049736024,0.2647944688796997,0.1653442233800888,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9357567429542542,0.1983992904424667,0.1876688152551651,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7387862205505371,0.0979988798499107,0.4407372176647186,285.0599670410156,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.2236633300781,285.0544738769531,1.0,0.2607755362987518,1.0,1.0,0.0,1.0,-1.4074735641479492,1.4074718952178955,1.6455414879601449e-06,1.07411527633667,0.9548603892326356,0.9548603892326356,0.0,28.172611236572266,49.0,41054.7890625,0.0,226.4701995849609,1.0,281.5399780273437,284.3092956542969,297.9435729980469,300.5848083496094,293.1499938964844,293.1499938964844,281.25,30564.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286314368247986,1.0,0.0,0.0,3.547434568405152,3.547456741333008,8.396960424761346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.8232421875,0.0,1382.5013427734375,1895.4371337890625,0.0,1843.614013671875,0.8780931234359741,1.0,0.0,3.0,1.0,0.0
17741700,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9076505303382874,0.1871532797813415,0.1680133789777755,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9731717705726624,0.2260158360004425,0.277989387512207,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.993848979473114,0.2673942744731903,0.1700131893157959,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9306437373161316,0.1995840072631836,0.188888669013977,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7364501357078552,0.0989619418978691,0.4453439712524414,284.9225769042969,284.95001220703125,296.435546875,294.99932861328125,296.43243408203125,297.2340087890625,284.89849853515625,1.0,0.2644639611244201,1.0,1.0,0.0,1.0,-1.4234963655471802,1.423494577407837,1.67960661201505e-06,1.0866990089416504,0.8815246820449829,0.8815246820449829,0.0,29.04675674438477,49.0,42203.19921875,0.0,234.8514404296875,1.0,281.299072265625,284.1275329589844,298.0473937988281,300.8578491210937,293.1499938964844,293.1499938964844,281.25,33815.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378401756286621,1.0,0.0,0.0,3.585756301879883,3.585779190063477,8.579359018767718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.31396484375,0.0,1446.8072509765625,1895.4371337890625,0.0,1921.2086181640625,0.8873870968818665,1.0,0.0,3.0,1.0,0.0
17741760,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8961896300315857,0.1886171847581863,0.1694337874650955,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.960324764251709,0.2270610332489013,0.2793936431407928,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9969644546508788,0.2683146893978119,0.180083617568016,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9165884256362916,0.200634554028511,0.1899739652872085,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7285059690475464,0.0998656004667282,0.4497315287590027,284.9025573730469,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.23455810546875,284.91485595703125,1.0,0.2698027193546295,1.0,1.0,0.0,1.0,-1.4451518058776855,1.4451500177383425,1.7265132328248e-06,1.103840947151184,0.8495625257492065,0.8495625257492065,0.0,30.82547950744629,52.0,42532.77734375,0.0,247.921875,1.0,281.2583312988281,284.1597595214844,298.0679626464844,300.860107421875,293.1499938964844,293.1499938964844,281.54998779296875,38138.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431452870368958,1.0,0.0,0.0,3.4939186573028564,3.49394154548645,8.145521519509202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.658203125,0.0,1381.6700439453125,1895.4371337890625,0.0,1966.447998046875,0.8721140623092651,1.0,0.0,3.0,1.0,0.0
17741820,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.8750981092453003,0.1924848109483719,0.1727558523416519,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.9331987500190736,0.2299394607543945,0.2827771604061126,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.984519898891449,0.2679639756679535,0.1877074539661407,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.892171323299408,0.2034175843000412,0.1925194561481475,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.7131375074386597,0.1020552217960357,0.4595966339111328,285.1207275390625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.23681640625,285.11962890625,1.0,0.2783533036708832,1.0,1.0,0.0,1.0,-1.4765723943710327,1.4765706062316897,1.7962463516596472e-06,1.128872275352478,1.0,1.0,0.0,34.568599700927734,55.0,43222.58984375,0.0,270.40631103515625,1.0,281.542236328125,284.3299865722656,298.0638122558594,300.8367919921875,293.1499938964844,293.1499938964844,281.25,30926.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392764091491699,1.0,0.0,0.0,3.7069153785705566,3.706939220428467,9.168929864245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.12646484375,0.0,1558.8646240234375,1895.4371337890625,0.0,1933.418701171875,0.914003849029541,1.0,0.0,3.0,1.0,0.0
17741880,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.8750981092453003,0.1924848109483719,0.1727558523416519,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.9331987500190736,0.2299394607543945,0.2827771604061126,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.984519898891449,0.2679639756679535,0.1877074539661407,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.892171323299408,0.2034175843000412,0.1925194561481475,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.7131375074386597,0.1020552217960357,0.4595966339111328,285.1207275390625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.23681640625,285.11962890625,1.0,0.2783533036708832,1.0,1.0,0.0,1.0,-1.4765723943710327,1.4765706062316897,1.7962463516596472e-06,1.128872275352478,1.0,1.0,0.0,34.568599700927734,55.0,43222.58984375,0.0,270.40631103515625,1.0,281.542236328125,284.3299865722656,298.0638122558594,300.8367919921875,293.1499938964844,293.1499938964844,281.25,30926.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392764091491699,1.0,0.0,0.0,3.7069153785705566,3.706939220428467,9.168929864245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.12646484375,0.0,1558.8646240234375,1895.4371337890625,0.0,1933.418701171875,0.914003849029541,1.0,0.0,3.0,1.0,0.0
17741940,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8557664155960083,0.1958704888820648,0.1761732548475265,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9071204662322998,0.2325174808502197,0.2863717973232269,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.958098828792572,0.268382728099823,0.1880097538232803,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8703174591064453,0.2059287875890731,0.1952034085988998,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.6972935199737549,0.1041342765092849,0.4700087010860443,284.9145812988281,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.24090576171875,284.9161682128906,1.0,0.2863178253173828,1.0,1.0,0.0,1.0,-1.4998356103897097,1.4998338222503662,1.8488652813175577e-06,1.147240400314331,0.9280074834823608,0.9280074834823608,0.0,38.67959213256836,58.0,44742.41015625,0.0,291.13201904296875,1.0,281.2563171386719,284.09979248046875,298.1695251464844,301.1119689941406,293.1499938964844,293.1499938964844,280.95001220703125,35420.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572147846221924,1.0,0.0,0.0,3.7588179111480713,3.758842945098877,9.427485565538518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.56005859375,0.0,1653.1722412109375,1895.4371337890625,0.0,2088.188232421875,0.9286378622055054,1.0,0.0,3.0,1.0,0.0
17742000,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8557664155960083,0.1958704888820648,0.1761732548475265,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9071204662322998,0.2325174808502197,0.2863717973232269,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.958098828792572,0.268382728099823,0.1880097538232803,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8703174591064453,0.2059287875890731,0.1952034085988998,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.6972935199737549,0.1041342765092849,0.4700087010860443,284.9145812988281,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.24090576171875,284.9161682128906,1.0,0.2863178253173828,1.0,1.0,0.0,1.0,-1.4998356103897097,1.4998338222503662,1.8488652813175577e-06,1.147240400314331,0.9280074834823608,0.9280074834823608,0.0,38.67959213256836,58.0,44742.41015625,0.0,291.13201904296875,1.0,281.2563171386719,284.09979248046875,298.1695251464844,301.1119689941406,293.1499938964844,293.1499938964844,280.95001220703125,35420.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572147846221924,1.0,0.0,0.0,3.7588179111480713,3.758842945098877,9.427485565538518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.56005859375,0.0,1653.1722412109375,1895.4371337890625,0.0,2088.188232421875,0.9286378622055054,1.0,0.0,3.0,1.0,0.0
17742060,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8399139642715454,0.1988186687231063,0.1789572387933731,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8873467445373535,0.2347517907619476,0.289307177066803,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.933147430419922,0.269329309463501,0.1886497735977172,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8524881601333618,0.2081236243247985,0.1974277943372726,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.6838937401771545,0.1060375943779945,0.479277104139328,284.8544616699219,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.24365234375,284.8740234375,1.0,0.2937474846839905,1.0,1.0,0.0,1.0,-1.5204544067382812,1.5204524993896484,1.8962999774885247e-06,1.163493037223816,0.8179625272750854,0.8179625272750854,0.0,42.75580978393555,61.0,45512.37109375,0.0,311.0865783691406,1.0,280.95758056640625,284.0681457519531,298.1865539550781,301.1884460449219,293.1499938964844,293.1499938964844,281.25,43082.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688177227973938,1.0,0.0,0.0,3.48361873626709,3.483642339706421,8.097566706055659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.119140625,0.0,1406.3934326171875,1895.4371337890625,0.0,2190.346435546875,0.8750030994415283,1.0,0.0,3.0,1.0,0.0
17742120,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8399139642715454,0.1988186687231063,0.1789572387933731,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8873467445373535,0.2347517907619476,0.289307177066803,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.933147430419922,0.269329309463501,0.1886497735977172,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8524881601333618,0.2081236243247985,0.1974277943372726,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.6838937401771545,0.1060375943779945,0.479277104139328,284.8544616699219,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.24365234375,284.8740234375,1.0,0.2937474846839905,1.0,1.0,0.0,1.0,-1.5204544067382812,1.5204524993896484,1.8962999774885247e-06,1.163493037223816,0.8179625272750854,0.8179625272750854,0.0,42.75580978393555,61.0,45512.37109375,0.0,311.0865783691406,1.0,280.95758056640625,284.0681457519531,298.1865539550781,301.1884460449219,293.1499938964844,293.1499938964844,281.25,43082.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688177227973938,1.0,0.0,0.0,3.48361873626709,3.483642339706421,8.097566706055659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.119140625,0.0,1406.3934326171875,1895.4371337890625,0.0,2190.346435546875,0.8750030994415283,1.0,0.0,3.0,1.0,0.0
17742180,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8314725756645203,0.2029982805252075,0.1824987828731537,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8756369948387146,0.2379877120256424,0.2930634915828705,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9174959659576416,0.271903783082962,0.1902297884225845,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8422009348869324,0.2112081944942474,0.2002054154872894,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.6766215562820435,0.1084164381027221,0.4898392558097839,285.07537841796875,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.25860595703125,285.0731201171875,1.0,0.3009426593780517,1.0,1.0,0.0,1.0,-1.5460823774337769,1.546080470085144,1.9563149180612527e-06,1.1836671829223633,1.0,1.0,0.0,46.17436599731445,64.0,46151.1796875,0.0,332.2620849609375,1.0,281.2422790527344,284.2309265136719,298.1687927246094,301.1202392578125,293.1499938964844,293.1499938964844,280.95001220703125,31127.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597277760505676,1.0,0.0,0.0,3.6940274238586426,3.6940510272979736,9.105285130317498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.1767578125,0.0,1545.8092041015625,1895.4371337890625,0.0,2110.185302734375,0.9118539690971376,1.0,0.0,3.0,1.0,0.0
17742240,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8314725756645203,0.2029982805252075,0.1824987828731537,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8756369948387146,0.2379877120256424,0.2930634915828705,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9174959659576416,0.271903783082962,0.1902297884225845,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8422009348869324,0.2112081944942474,0.2002054154872894,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.6766215562820435,0.1084164381027221,0.4898392558097839,285.07537841796875,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.25860595703125,285.0731201171875,1.0,0.3009426593780517,1.0,1.0,0.0,1.0,-1.5460823774337769,1.546080470085144,1.9563149180612527e-06,1.1836671829223633,1.0,1.0,0.0,46.17436599731445,64.0,46151.1796875,0.0,332.2620849609375,1.0,281.2422790527344,284.2309265136719,298.1687927246094,301.1202392578125,293.1499938964844,293.1499938964844,280.95001220703125,31127.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597277760505676,1.0,0.0,0.0,3.6940274238586426,3.6940510272979736,9.105285130317498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.1767578125,0.0,1545.8092041015625,1895.4371337890625,0.0,2110.185302734375,0.9118539690971376,1.0,0.0,3.0,1.0,0.0
17742300,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8286910653114319,0.2049601674079895,0.1844543516635894,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.8714429140090942,0.2395500838756561,0.2951856851577759,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9118475914001464,0.2731088399887085,0.1912157088518142,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8385750651359558,0.2127051204442978,0.2017642557621002,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6743005514144897,0.1096040979027748,0.4956149458885193,284.93463134765625,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.2654113769531,284.912109375,1.0,0.3045319616794586,1.0,1.0,0.0,1.0,-1.560379981994629,1.5603779554367063,1.9903723114111926e-06,1.1949690580368042,0.9300007224082948,0.9300007224082948,0.0,47.753665924072266,64.0,47400.29296875,0.0,343.4849853515625,1.0,280.99591064453125,284.0404663085937,298.2643737792969,301.39892578125,293.1499938964844,293.1499938964844,280.95001220703125,33528.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691659927368164,1.0,0.0,0.0,3.741445779800415,3.741470336914064,9.340545261693478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.92236328125,0.0,1618.3541259765625,1895.4371337890625,0.0,2193.435791015625,0.9225686192512512,1.0,0.0,3.0,1.0,0.0
17742360,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8249748349189758,0.2066262364387512,0.186100348830223,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8664344549179077,0.2408948540687561,0.2970071136951446,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9054102897644044,0.2740399539470672,0.1919736862182617,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8342128396034241,0.2140071541070938,0.2031184583902359,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6712998747825623,0.1106942370533943,0.5009419918060303,284.8990173339844,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.26837158203125,284.9059143066406,1.0,0.3080458045005798,1.0,1.0,0.0,1.0,-1.5729705095291138,1.5729684829711914,2.0206693989166524e-06,1.2049155235290527,0.8901536464691162,0.8901536464691162,0.0,49.48417282104492,67.0,47607.28125,0.0,354.431884765625,1.0,280.9568786621094,284.0444030761719,298.27996826171875,301.3939514160156,293.1499938964844,293.1499938964844,281.25,37322.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741994857788086,1.0,0.0,0.0,3.679450750350952,3.6794753074646,9.033566925609192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.90869140625,0.0,1576.1558837890625,1895.4371337890625,0.0,2238.220458984375,0.9124118685722352,1.0,0.0,3.0,1.0,0.0
17742420,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.8199281096458435,0.2108906656503677,0.1897404491901397,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.8591390252113342,0.2443394511938095,0.3010481894016266,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.8962175846099854,0.2768808901309967,0.193802073597908,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.8278833627700806,0.2172830253839492,0.2060957849025726,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.6674079298973083,0.113249272108078,0.5123069286346436,285.12322998046875,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2831115722656,285.12646484375,1.0,0.3150057196617126,1.0,1.0,0.0,1.0,-1.6004830598831177,1.6004809141159058,2.087793518512626e-06,1.2265626192092896,1.0,1.0,0.0,52.66865158081055,70.0,47976.47265625,0.0,377.2849426269531,1.0,281.2433776855469,284.2466735839844,298.2688903808594,301.3351135253906,293.1499938964844,293.1499938964844,280.95001220703125,32774.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689782977104187,1.0,0.0,0.0,3.815262317657471,3.815287351608277,9.71274744188122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.4716796875,0.0,1699.691162109375,1895.4371337890625,0.0,2191.770751953125,0.9399345517158508,1.0,0.0,3.0,1.0,0.0
17742480,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.8199281096458435,0.2108906656503677,0.1897404491901397,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.8591390252113342,0.2443394511938095,0.3010481894016266,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.8962175846099854,0.2768808901309967,0.193802073597908,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.8278833627700806,0.2172830253839492,0.2060957849025726,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.6674079298973083,0.113249272108078,0.5123069286346436,285.12322998046875,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2831115722656,285.12646484375,1.0,0.3150057196617126,1.0,1.0,0.0,1.0,-1.6004830598831177,1.6004809141159058,2.087793518512626e-06,1.2265626192092896,1.0,1.0,0.0,52.66865158081055,70.0,47976.47265625,0.0,377.2849426269531,1.0,281.2433776855469,284.2466735839844,298.2688903808594,301.3351135253906,293.1499938964844,293.1499938964844,280.95001220703125,32774.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689782977104187,1.0,0.0,0.0,3.815262317657471,3.815287351608277,9.71274744188122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.4716796875,0.0,1699.691162109375,1895.4371337890625,0.0,2191.770751953125,0.9399345517158508,1.0,0.0,3.0,1.0,0.0
17742540,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8161068558692932,0.2147295922040939,0.1935227662324905,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8534440398216248,0.2475527375936508,0.3053512275218963,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8887071013450623,0.2793164253234863,0.1957549899816513,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.822924792766571,0.2203571796417236,0.2092570811510086,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.66478431224823,0.1157457679510116,0.5243428945541382,284.94512939453125,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2928161621094,284.9457702636719,1.0,0.3219715058803558,1.0,1.0,0.0,1.0,-1.629590630531311,1.6295884847640991,2.160402573281317e-06,1.249525547027588,0.9717575311660768,0.9717575311660768,0.0,55.77238082885742,73.0,49776.72265625,0.0,401.50335693359375,1.0,280.95635986328125,284.031982421875,298.37060546875,301.6178894042969,293.1499938964844,293.1499938964844,280.6499938964844,34945.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843301296234131,1.0,0.0,0.0,3.868149995803833,3.868175983428955,9.983891686715651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.505859375,0.0,1781.326171875,1895.4371337890625,0.0,2329.10400390625,0.953259289264679,1.0,0.0,3.0,1.0,0.0
17742600,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8161068558692932,0.2147295922040939,0.1935227662324905,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8534440398216248,0.2475527375936508,0.3053512275218963,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8887071013450623,0.2793164253234863,0.1957549899816513,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.822924792766571,0.2203571796417236,0.2092570811510086,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.66478431224823,0.1157457679510116,0.5243428945541382,284.94512939453125,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2928161621094,284.9457702636719,1.0,0.3219715058803558,1.0,1.0,0.0,1.0,-1.629590630531311,1.6295884847640991,2.160402573281317e-06,1.249525547027588,0.9717575311660768,0.9717575311660768,0.0,55.77238082885742,73.0,49776.72265625,0.0,401.50335693359375,1.0,280.95635986328125,284.031982421875,298.37060546875,301.6178894042969,293.1499938964844,293.1499938964844,280.6499938964844,34945.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843301296234131,1.0,0.0,0.0,3.868149995803833,3.868175983428955,9.983891686715651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.505859375,0.0,1781.326171875,1895.4371337890625,0.0,2329.10400390625,0.953259289264679,1.0,0.0,3.0,1.0,0.0
17742660,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8103573322296143,0.2179515361785888,0.1965704709291458,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.846361517906189,0.250310868024826,0.3089347183704376,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.879561185836792,0.2812021970748901,0.1971804946660995,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8165156841278076,0.2230152487754821,0.2119195014238357,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.6608886122703552,0.1180228218436241,0.5352123975753784,284.8628234863281,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.295166015625,284.8768310546875,1.0,0.3286983370780945,1.0,1.0,0.0,1.0,-1.6545182466506958,1.6545159816741943,2.223757292085793e-06,1.2691270112991333,0.8593772053718567,0.8593772053718567,0.0,59.22469329833984,61.0,50853.1015625,0.0,425.1022644042969,1.0,280.6570129394531,283.95880126953125,298.3964538574219,301.7246398925781,293.1499938964844,293.1499938964844,280.95001220703125,41313.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955374717712402,1.0,0.0,0.0,3.671128511428833,3.6711537837982178,8.992749371827813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.86962890625,0.0,1596.7852783203125,1895.4371337890625,0.0,2430.69775390625,0.914368748664856,1.0,0.0,3.0,1.0,0.0
17742720,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8103573322296143,0.2179515361785888,0.1965704709291458,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.846361517906189,0.250310868024826,0.3089347183704376,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.879561185836792,0.2812021970748901,0.1971804946660995,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8165156841278076,0.2230152487754821,0.2119195014238357,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.6608886122703552,0.1180228218436241,0.5352123975753784,284.8628234863281,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.295166015625,284.8768310546875,1.0,0.3286983370780945,1.0,1.0,0.0,1.0,-1.6545182466506958,1.6545159816741943,2.223757292085793e-06,1.2691270112991333,0.8593772053718567,0.8593772053718567,0.0,59.22469329833984,61.0,50853.1015625,0.0,425.1022644042969,1.0,280.6570129394531,283.95880126953125,298.3964538574219,301.7246398925781,293.1499938964844,293.1499938964844,280.95001220703125,41313.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955374717712402,1.0,0.0,0.0,3.671128511428833,3.6711537837982178,8.992749371827813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.86962890625,0.0,1596.7852783203125,1895.4371337890625,0.0,2430.69775390625,0.914368748664856,1.0,0.0,3.0,1.0,0.0
17742780,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.8219465613365173,0.2224351614713668,0.2001640796661377,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.857306957244873,0.2540805041790008,0.3130575120449066,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.890415370464325,0.2843500971794128,0.1990470886230468,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.8269407153129578,0.2265760153532028,0.2149259746074676,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.6718958020210266,0.1208129897713661,0.5465755462646484,285.0936279296875,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.30963134765625,285.0951538085937,1.0,0.3300816118717193,1.0,1.0,0.0,1.0,-1.6821303367614746,1.6821279525756836,2.295184685863205e-06,1.290762186050415,1.0,1.0,0.0,57.69819641113281,49.0,51322.74609375,0.0,436.6773071289063,1.0,280.9432678222656,284.15301513671875,298.38397216796875,301.65655517578125,293.1499938964844,293.1499938964844,280.6499938964844,32853.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879302501678467,1.0,0.0,0.0,3.820011615753174,3.820036888122559,9.736943411553511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.591796875,0.0,1706.0301513671875,1895.4371337890625,0.0,2361.624755859375,0.9409708976745604,1.0,0.0,3.0,1.0,0.0
17742840,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.8219465613365173,0.2224351614713668,0.2001640796661377,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.857306957244873,0.2540805041790008,0.3130575120449066,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.890415370464325,0.2843500971794128,0.1990470886230468,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.8269407153129578,0.2265760153532028,0.2149259746074676,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.6718958020210266,0.1208129897713661,0.5465755462646484,285.0936279296875,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.30963134765625,285.0951538085937,1.0,0.3300816118717193,1.0,1.0,0.0,1.0,-1.6821303367614746,1.6821279525756836,2.295184685863205e-06,1.290762186050415,1.0,1.0,0.0,57.69819641113281,49.0,51322.74609375,0.0,436.6773071289063,1.0,280.9432678222656,284.15301513671875,298.38397216796875,301.65655517578125,293.1499938964844,293.1499938964844,280.6499938964844,32853.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879302501678467,1.0,0.0,0.0,3.820011615753174,3.820036888122559,9.736943411553511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.591796875,0.0,1706.0301513671875,1895.4371337890625,0.0,2361.624755859375,0.9409708976745604,1.0,0.0,3.0,1.0,0.0
17742900,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8333884477615356,0.2245906442403793,0.202140137553215,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8693032264709473,0.2559546232223511,0.3153459131717682,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9027251601219176,0.2858390510082245,0.2001136541366577,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8379151225090027,0.2283523678779602,0.2165835797786712,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.682854950428009,0.1222382113337516,0.5526520609855652,284.9691467285156,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.31610107421875,284.9495544433594,1.0,0.3295077383518219,1.0,1.0,0.0,1.0,-1.6971840858459473,1.6971818208694458,2.334760210942477e-06,1.3025907278060913,0.9786304235458374,0.9786304235458374,0.0,55.433013916015625,49.0,52696.49609375,0.0,438.971435546875,1.0,280.6932373046875,283.9767150878906,298.4703674316406,301.9336242675781,293.1499938964844,293.1499938964844,280.6499938964844,33790.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796711802482605,1.0,0.0,0.0,3.856547117233277,3.85657262802124,9.924086725732195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.6708984375,0.0,1757.86279296875,1895.4371337890625,0.0,2441.400634765625,0.9497950673103333,1.0,0.0,3.0,1.0,0.0
17742960,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8472179770469666,0.2264138758182525,0.2037736028432846,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8842570781707764,0.2575959861278534,0.3173089325428009,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.918917953968048,0.2870237827301025,0.2009280920028686,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8515550494194031,0.2299206703901291,0.2180170863866806,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.6961391568183899,0.123561255633831,0.5581855773925781,284.9248962402344,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.31854248046875,284.9283752441406,1.0,0.3282009959220886,1.0,1.0,0.0,1.0,-1.7103031873703003,1.7103008031845093,2.3695781692367746e-06,1.3128883838653564,0.9437049627304076,0.9437049627304076,0.0,52.66925048828125,37.0,53026.52734375,0.0,438.6839904785156,1.0,280.6562194824219,283.95758056640625,298.4841613769531,301.9337463378906,293.1499938964844,293.1499938964844,280.3500061035156,36105.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013619780540466,1.0,0.0,0.0,3.8363099098205566,3.836335897445679,9.820207651500823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.93359375,0.0,1751.3236083984375,1895.4371337890625,0.0,2483.8837890625,0.9468326568603516,1.0,0.0,3.0,1.0,0.0
17743020,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8883699774742126,0.2299119383096695,0.2066397666931152,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9300711154937744,0.2607870697975158,0.3208405673503876,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9663817286491394,0.2893036007881164,0.2022930532693863,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8925562500953674,0.2329722940921783,0.2206047773361206,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7308268547058105,0.1261792927980423,0.5685120820999146,284.8780212402344,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.32183837890625,284.8927001953125,1.0,0.3238806426525116,1.0,1.0,0.0,1.0,-1.7341514825820925,1.7341489791870115,2.433575900795404e-06,1.3315199613571167,0.8531477451324463,0.8531477451324463,0.0,45.71271896362305,25.0,54014.17578125,0.0,432.3997802734375,1.0,280.35693359375,283.9173889160156,298.5087890625,302.03192138671875,293.1499938964844,293.1499938964844,280.6499938964844,41387.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107777237892151,1.0,0.0,0.0,3.61725664138794,3.617281198501587,8.73075748586416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.37353515625,0.0,1536.990234375,1895.4371337890625,0.0,2570.357421875,0.9031801819801332,1.0,0.0,3.0,1.0,0.0
17743080,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8883699774742126,0.2299119383096695,0.2066397666931152,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9300711154937744,0.2607870697975158,0.3208405673503876,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9663817286491394,0.2893036007881164,0.2022930532693863,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8925562500953674,0.2329722940921783,0.2206047773361206,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7308268547058105,0.1261792927980423,0.5685120820999146,284.8780212402344,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.32183837890625,284.8927001953125,1.0,0.3238806426525116,1.0,1.0,0.0,1.0,-1.7341514825820925,1.7341489791870115,2.433575900795404e-06,1.3315199613571167,0.8531477451324463,0.8531477451324463,0.0,45.71271896362305,25.0,54014.17578125,0.0,432.3997802734375,1.0,280.35693359375,283.9173889160156,298.5087890625,302.03192138671875,293.1499938964844,293.1499938964844,280.6499938964844,41387.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107777237892151,1.0,0.0,0.0,3.61725664138794,3.617281198501587,8.73075748586416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.37353515625,0.0,1536.990234375,1895.4371337890625,0.0,2570.357421875,0.9031801819801332,1.0,0.0,3.0,1.0,0.0
