time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9751088619232178,0.2346234768629074,0.2102006673812866,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9959514141082764,0.265263944864273,0.3104085028171539,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9959514141082764,0.2945752143859863,0.1763589829206466,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9782745242118835,0.2369203120470047,0.2237004339694976,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7961851358413696,0.1292236298322677,0.580072820186615,285.06427001953125,284.95001220703125,297.5185241699219,295.51513671875,297.515869140625,297.3412780761719,285.0600891113281,1.0,0.3179438412189483,1.0,1.0,0.0,1.0,-1.7640199661254885,1.7640174627304075,2.5100086986640235e-06,1.35079824924469,1.0,1.0,0.0,36.502586364746094,45.0,54438.546875,0.0,411.0313720703125,1.0,280.6424560546875,284.0613098144531,298.50177001953125,301.9679260253906,293.1499938964844,293.1499938964844,280.3500061035156,32396.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035613298416138,1.0,0.0,0.0,3.791377544403076,3.791402339935303,9.591518619345152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.1748046875,0.0,1668.2169189453125,1895.4371337890625,0.0,2504.0302734375,0.9343540668487548,1.0,0.0,3.0,1.0,0.0
17743200,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9751088619232178,0.2346234768629074,0.2102006673812866,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9959514141082764,0.265263944864273,0.3104085028171539,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9959514141082764,0.2945752143859863,0.1763589829206466,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9782745242118835,0.2369203120470047,0.2237004339694976,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7961851358413696,0.1292236298322677,0.580072820186615,285.06427001953125,284.95001220703125,297.5185241699219,295.51513671875,297.515869140625,297.3412780761719,285.0600891113281,1.0,0.3179438412189483,1.0,1.0,0.0,1.0,-1.7640199661254885,1.7640174627304075,2.5100086986640235e-06,1.35079824924469,1.0,1.0,0.0,36.502586364746094,45.0,54438.546875,0.0,411.0313720703125,1.0,280.6424560546875,284.0613098144531,298.50177001953125,301.9679260253906,293.1499938964844,293.1499938964844,280.3500061035156,32396.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035613298416138,1.0,0.0,0.0,3.791377544403076,3.791402339935303,9.591518619345152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.1748046875,0.0,1668.2169189453125,1895.4371337890625,0.0,2504.0302734375,0.9343540668487548,1.0,0.0,3.0,1.0,0.0
17743260,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153015136719,0.986971378326416,0.2388867288827896,0.2139638662338256,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.9942471385002136,0.2707251012325287,0.3011594116687774,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71417236328125,0.9942471385002136,0.3016621768474579,0.1711040884256363,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.9892184734344482,0.2407346963882446,0.2272009402513504,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257080078125,0.808535099029541,0.1320600360631942,0.592803955078125,284.7152099609375,284.95001220703125,297.5997314453125,295.55181884765625,297.5272521972656,297.3584899902344,284.7113342285156,1.0,0.3210539817810058,0.8951833248138428,0.8951833248138428,0.4000000059604645,1.0,-1.783148169517517,1.237588882446289,0.545559287071228,0.8206174373626709,0.7443658709526062,0.7443658709526062,0.0,35.970611572265625,65.0,49202.25390625,0.0,417.3072509765625,1.0,280.3570251464844,283.6544494628906,298.54461669921875,301.93603515625,293.1499938964844,293.1499938964844,280.6499938964844,48055.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085041642189026,1.0,0.0,0.0,3.527905225753784,3.52793025970459,8.304760967803304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.5244140625,0.0,1488.712646484375,1895.4371337890625,0.0,2549.425048828125,0.8824070692062378,1.0,0.0,3.0,1.0,0.0
17743320,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153015136719,0.986971378326416,0.2388867288827896,0.2139638662338256,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.9942471385002136,0.2707251012325287,0.3011594116687774,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71417236328125,0.9942471385002136,0.3016621768474579,0.1711040884256363,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.9892184734344482,0.2407346963882446,0.2272009402513504,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257080078125,0.808535099029541,0.1320600360631942,0.592803955078125,284.7152099609375,284.95001220703125,297.5997314453125,295.55181884765625,297.5272521972656,297.3584899902344,284.7113342285156,1.0,0.3210539817810058,0.8951833248138428,0.8951833248138428,0.4000000059604645,1.0,-1.783148169517517,1.237588882446289,0.545559287071228,0.8206174373626709,0.7443658709526062,0.7443658709526062,0.0,35.970611572265625,65.0,49202.25390625,0.0,417.3072509765625,1.0,280.3570251464844,283.6544494628906,298.54461669921875,301.93603515625,293.1499938964844,293.1499938964844,280.6499938964844,48055.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085041642189026,1.0,0.0,0.0,3.527905225753784,3.52793025970459,8.304760967803304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.5244140625,0.0,1488.712646484375,1895.4371337890625,0.0,2549.425048828125,0.8824070692062378,1.0,0.0,3.0,1.0,0.0
17743380,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.8974549174308777,0.242813691496849,0.2180057764053344,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.940272569656372,0.2751390039920807,0.3380087018013,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.9764859676361084,0.3065328299999237,0.2140076905488968,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.8995971083641052,0.2443857789039611,0.2311687469482422,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.7404643893241882,0.1348440200090408,0.607428252696991,284.8304138183594,284.95001220703125,297.6780700683594,295.58709716796875,297.5061340332031,297.3665466308594,284.85858154296875,1.0,0.329963743686676,0.7903667092323303,0.7903667092323303,0.800000011920929,1.0,-1.7632826566696167,0.7894648313522339,0.9738178253173828,0.3941212296485901,0.7360562086105347,0.7360562086105347,0.0,47.62460708618164,85.0,41902.25,0.0,473.1180114746094,1.0,280.6392822265625,283.7834777832031,298.3980407714844,301.2198181152344,293.1499938964844,293.1499938964844,280.95001220703125,46531.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653506398200989,1.0,0.0,0.0,3.1666572093963623,3.166678667068481,6.691067255815142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.51513671875,0.0,1127.337890625,1895.4371337890625,0.0,2159.6650390625,0.8051242232322693,1.0,0.0,3.0,1.0,0.0
17743440,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.8974549174308777,0.242813691496849,0.2180057764053344,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.940272569656372,0.2751390039920807,0.3380087018013,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.9764859676361084,0.3065328299999237,0.2140076905488968,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.8995971083641052,0.2443857789039611,0.2311687469482422,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.7404643893241882,0.1348440200090408,0.607428252696991,284.8304138183594,284.95001220703125,297.6780700683594,295.58709716796875,297.5061340332031,297.3665466308594,284.85858154296875,1.0,0.329963743686676,0.7903667092323303,0.7903667092323303,0.800000011920929,1.0,-1.7632826566696167,0.7894648313522339,0.9738178253173828,0.3941212296485901,0.7360562086105347,0.7360562086105347,0.0,47.62460708618164,85.0,41902.25,0.0,473.1180114746094,1.0,280.6392822265625,283.7834777832031,298.3980407714844,301.2198181152344,293.1499938964844,293.1499938964844,280.95001220703125,46531.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653506398200989,1.0,0.0,0.0,3.1666572093963623,3.166678667068481,6.691067255815142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.51513671875,0.0,1127.337890625,1895.4371337890625,0.0,2159.6650390625,0.8051242232322693,1.0,0.0,3.0,1.0,0.0
17743500,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.9225854873657228,0.2448975443840026,0.2198259681463241,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.965549886226654,0.2765829563140869,0.3400906026363373,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.9960448741912842,0.3072145581245422,0.2149482071399688,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.9248007535934448,0.24632029235363,0.2329189479351043,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.7591321468353271,0.1365803182125091,0.6138921976089478,285.0769348144531,284.95001220703125,297.71600341796875,295.6041564941406,297.5162658691406,297.3641052246094,285.078369140625,1.0,0.3393973410129547,0.7379583716392517,0.7379583716392517,1.0,1.0,-1.8442858457565308,0.7990909218788147,1.0451948642730713,0.3753672838211059,0.9070390462875366,0.9070390462875366,0.0,45.76478958129883,85.0,42695.78125,0.0,501.8985290527344,1.0,280.8847351074219,283.9716186523437,298.3874816894531,301.0658874511719,293.1499938964844,293.1499938964844,280.95001220703125,31691.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414585947990417,1.0,0.0,0.0,3.3113882541656494,3.311408281326294,7.316670576074102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.85009765625,0.0,1158.818359375,1895.4371337890625,0.0,1952.0234375,0.830019474029541,1.0,0.0,3.0,1.0,0.0
17743560,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8936840891838074,0.2470465451478958,0.2219534516334533,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9340416789054872,0.2783161997795105,0.3424109518527984,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9688243865966796,0.307069718837738,0.2151732295751571,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8953349590301514,0.2483041286468505,0.2349868416786193,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7391859292984009,0.1383110284805297,0.6225941181182861,285.0555114746094,284.95001220703125,297.7530822753906,295.6208190917969,297.531982421875,297.3631591796875,285.0542297363281,1.0,0.3482736647129059,0.7481028437614441,0.7481028437614441,1.0,1.0,-1.8688288927078247,0.8115792870521545,1.057249665260315,0.3822093904018402,0.9315492510795592,0.9315492510795592,0.0,51.356544494628906,105.0,43282.60546875,0.0,534.2357788085938,1.0,280.938232421875,283.937255859375,298.484619140625,301.2308349609375,293.1499938964844,293.1499938964844,280.6499938964844,30409.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731535792350769,1.0,0.0,0.0,3.451488733291626,3.451509952545166,7.948885354380764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.63720703125,0.0,1283.775634765625,1895.4371337890625,0.0,1867.9549560546875,0.8565680980682373,1.0,0.0,3.0,1.0,0.0
17743620,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8405683636665344,0.25040203332901,0.2257280945777893,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8730832934379578,0.2814498245716095,0.3470830917358398,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9004189968109131,0.3076755702495575,0.2158177345991134,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8418946266174316,0.2516882419586181,0.2388921678066253,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.6982854604721069,0.1413328647613525,0.639371931552887,284.92041015625,284.95001220703125,297.82440185546875,295.6528625488281,297.5619506835937,297.35870361328125,284.9271240234375,1.0,0.3673147559165954,0.7683917880058289,0.7683917880058289,1.0,1.0,-1.904581308364868,0.8327143788337708,1.0718668699264526,0.3956057727336883,0.8440462946891785,0.8440462946891785,0.0,66.30540466308594,108.0,44790.390625,0.0,607.1525268554688,1.0,280.6593322753906,283.7905578613281,298.6740417480469,301.6001281738281,293.1499938964844,293.1499938964844,280.95001220703125,37324.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415913343429565,1.0,0.0,0.0,3.414921998977661,3.4149441719055176,7.781349040669738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.27099609375,0.0,1296.2939453125,1895.4371337890625,0.0,1953.1572265625,0.8542763590812683,1.0,0.0,3.0,1.0,0.0
17743680,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8405683636665344,0.25040203332901,0.2257280945777893,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8730832934379578,0.2814498245716095,0.3470830917358398,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9004189968109131,0.3076755702495575,0.2158177345991134,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8418946266174316,0.2516882419586181,0.2388921678066253,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.6982854604721069,0.1413328647613525,0.639371931552887,284.92041015625,284.95001220703125,297.82440185546875,295.6528625488281,297.5619506835937,297.35870361328125,284.9271240234375,1.0,0.3673147559165954,0.7683917880058289,0.7683917880058289,1.0,1.0,-1.904581308364868,0.8327143788337708,1.0718668699264526,0.3956057727336883,0.8440462946891785,0.8440462946891785,0.0,66.30540466308594,108.0,44790.390625,0.0,607.1525268554688,1.0,280.6593322753906,283.7905578613281,298.6740417480469,301.6001281738281,293.1499938964844,293.1499938964844,280.95001220703125,37324.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415913343429565,1.0,0.0,0.0,3.414921998977661,3.4149441719055176,7.781349040669738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.27099609375,0.0,1296.2939453125,1895.4371337890625,0.0,1953.1572265625,0.8542763590812683,1.0,0.0,3.0,1.0,0.0
17743740,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8159724473953247,0.2544610798358917,0.2295046895742416,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8456345796585083,0.2853889167308807,0.3521082699298858,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.8691835999488831,0.3102544248104095,0.2175630331039428,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8171546459197998,0.2555843591690063,0.2427852004766464,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.6769885420799255,0.1445356905460357,0.6552587747573853,285.0768737792969,284.95001220703125,297.8915405273437,295.68310546875,297.59576416015625,297.36383056640625,285.0741271972656,1.0,0.3818563222885132,0.7886807322502136,0.7886807322502136,1.0,1.0,-1.9396034479141235,0.8529627323150635,1.08664071559906,0.4082252979278564,1.0,1.0,0.0,77.78849029541016,96.0,45310.953125,0.0,671.080322265625,1.0,280.9418029785156,283.9172058105469,298.6815185546875,301.5870666503906,293.1499938964844,293.1499938964844,280.6499938964844,30186.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377196550369263,1.0,0.0,0.0,3.6440463066101074,3.644069194793701,8.860557727530249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.11962890625,0.0,1483.1278076171875,1895.4371337890625,0.0,1920.1854248046875,0.8997557163238525,1.0,0.0,3.0,1.0,0.0
17743800,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8159724473953247,0.2544610798358917,0.2295046895742416,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8456345796585083,0.2853889167308807,0.3521082699298858,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.8691835999488831,0.3102544248104095,0.2175630331039428,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8171546459197998,0.2555843591690063,0.2427852004766464,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.6769885420799255,0.1445356905460357,0.6552587747573853,285.0768737792969,284.95001220703125,297.8915405273437,295.68310546875,297.59576416015625,297.36383056640625,285.0741271972656,1.0,0.3818563222885132,0.7886807322502136,0.7886807322502136,1.0,1.0,-1.9396034479141235,0.8529627323150635,1.08664071559906,0.4082252979278564,1.0,1.0,0.0,77.78849029541016,96.0,45310.953125,0.0,671.080322265625,1.0,280.9418029785156,283.9172058105469,298.6815185546875,301.5870666503906,293.1499938964844,293.1499938964844,280.6499938964844,30186.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377196550369263,1.0,0.0,0.0,3.6440463066101074,3.644069194793701,8.860557727530249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.11962890625,0.0,1483.1278076171875,1895.4371337890625,0.0,1920.1854248046875,0.8997557163238525,1.0,0.0,3.0,1.0,0.0
17743860,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8126092553138733,0.2577511966228485,0.2328465580940246,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8419142365455627,0.2889597117900848,0.3568780720233917,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8637534379959106,0.3126165270805359,0.2194326370954513,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8138545751571655,0.2590613067150116,0.2463662028312683,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6756027340888977,0.1474748253822326,0.6695331335067749,284.8992919921875,284.95001220703125,297.9541320800781,295.7113952636719,297.62451171875,297.3651733398437,284.90362548828125,1.0,0.3886309862136841,0.7877020835876465,0.7877020835876465,1.0,1.0,-1.9717155694961548,0.868190586566925,1.1035250425338743,0.4165403246879577,0.8874690532684326,0.8874690532684326,0.0,81.5729751586914,84.0,46769.37890625,0.0,708.9759521484375,1.0,280.6573486328125,283.7232360839844,298.773193359375,301.8486633300781,293.1499938964844,293.1499938964844,280.95001220703125,36796.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549256682395935,1.0,0.0,0.0,3.642346858978272,3.6423709392547607,8.852295536598831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.21875,0.0,1530.6177978515625,1895.4371337890625,0.0,2068.21484375,0.9038041234016418,1.0,0.0,3.0,1.0,0.0
17743920,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8126092553138733,0.2577511966228485,0.2328465580940246,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8419142365455627,0.2889597117900848,0.3568780720233917,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8637534379959106,0.3126165270805359,0.2194326370954513,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8138545751571655,0.2590613067150116,0.2463662028312683,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6756027340888977,0.1474748253822326,0.6695331335067749,284.8992919921875,284.95001220703125,297.9541320800781,295.7113952636719,297.62451171875,297.3651733398437,284.90362548828125,1.0,0.3886309862136841,0.7877020835876465,0.7877020835876465,1.0,1.0,-1.9717155694961548,0.868190586566925,1.1035250425338743,0.4165403246879577,0.8874690532684326,0.8874690532684326,0.0,81.5729751586914,84.0,46769.37890625,0.0,708.9759521484375,1.0,280.6573486328125,283.7232360839844,298.773193359375,301.8486633300781,293.1499938964844,293.1499938964844,280.95001220703125,36796.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549256682395935,1.0,0.0,0.0,3.642346858978272,3.6423709392547607,8.852295536598831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.21875,0.0,1530.6177978515625,1895.4371337890625,0.0,2068.21484375,0.9038041234016418,1.0,0.0,3.0,1.0,0.0
17743980,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8225577473640442,0.2618387639522552,0.2360869944095611,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8521453142166138,0.2932202219963074,0.3615940809249878,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8735102415084839,0.3159272074699402,0.2213974446058273,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8238223791122437,0.2631204426288605,0.2498398870229721,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.6863787770271301,0.1507506668567657,0.6829956769943237,285.0835876464844,284.95001220703125,298.0116882324219,295.73760986328125,297.65435791015625,297.3723449707031,285.0843505859375,1.0,0.3905350267887115,0.7867234945297241,0.7867234945297241,1.0,1.0,-2.002657175064087,0.8827959895133972,1.119861125946045,0.424309641122818,1.0,1.0,0.0,79.65118408203125,72.0,46822.84375,0.0,727.553466796875,1.0,280.9430847167969,283.894287109375,298.735595703125,301.7484741210937,293.1499938964844,293.1499938964844,280.6499938964844,32367.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501983046531677,1.0,0.0,0.0,3.791192531585693,3.791217088699341,9.590581839802326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.2138671875,0.0,1667.764892578125,1895.4371337890625,0.0,2027.167236328125,0.9342194199562072,1.0,0.0,3.0,1.0,0.0
17744040,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8225577473640442,0.2618387639522552,0.2360869944095611,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8521453142166138,0.2932202219963074,0.3615940809249878,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8735102415084839,0.3159272074699402,0.2213974446058273,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8238223791122437,0.2631204426288605,0.2498398870229721,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.6863787770271301,0.1507506668567657,0.6829956769943237,285.0835876464844,284.95001220703125,298.0116882324219,295.73760986328125,297.65435791015625,297.3723449707031,285.0843505859375,1.0,0.3905350267887115,0.7867234945297241,0.7867234945297241,1.0,1.0,-2.002657175064087,0.8827959895133972,1.119861125946045,0.424309641122818,1.0,1.0,0.0,79.65118408203125,72.0,46822.84375,0.0,727.553466796875,1.0,280.9430847167969,283.894287109375,298.735595703125,301.7484741210937,293.1499938964844,293.1499938964844,280.6499938964844,32367.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501983046531677,1.0,0.0,0.0,3.791192531585693,3.791217088699341,9.590581839802326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.2138671875,0.0,1667.764892578125,1895.4371337890625,0.0,2027.167236328125,0.9342194199562072,1.0,0.0,3.0,1.0,0.0
17744100,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8317710757255554,0.2637578845024109,0.2378617823123932,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8620806336402893,0.2953213155269623,0.3641602694988251,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8834825754165649,0.3175172507762909,0.2225262969732284,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8330416083335876,0.2651225924491882,0.2517109811306,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.6958919167518616,0.1523987650871276,0.6900714635848999,284.9477844238281,284.95001220703125,298.0384521484375,295.7499389648437,297.668212890625,297.3756408691406,284.93182373046875,1.0,0.3903101682662964,0.7862342000007629,0.7862342000007629,1.0,1.0,-2.019261121749878,0.8906357884407043,1.1286253929138184,0.428519606590271,0.966944694519043,0.966944694519043,0.0,77.13021087646484,72.0,48139.89453125,0.0,732.584228515625,1.0,280.6937866210937,283.714599609375,298.8116760253906,302.0055236816406,293.1499938964844,293.1499938964844,280.6499938964844,33644.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597649693489075,1.0,0.0,0.0,3.831352949142456,3.83137845993042,9.794846391741885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.9609375,0.0,1725.9442138671875,1895.4371337890625,0.0,2110.51171875,0.9437333345413208,1.0,0.0,3.0,1.0,0.0
17744160,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8423553705215454,0.26531782746315,0.2392496317625045,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8738518357276917,0.2971706390380859,0.3663635849952698,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8951929807662964,0.3188031017780304,0.2233969569206237,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8438224792480469,0.2668957412242889,0.2533279359340668,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7067402005195618,0.1539155095815658,0.6964557766914368,284.9083557128906,284.95001220703125,298.06378173828125,295.7616882324219,297.67987060546875,297.3760681152344,284.9112243652344,1.0,0.3894120156764984,0.7857662439346313,0.7857662439346313,1.0,1.0,-2.033620357513428,0.8974109888076782,1.13620924949646,0.4321493208408355,0.92917001247406,0.92917001247406,0.0,74.13114929199219,60.0,48352.97265625,0.0,734.1365356445312,1.0,280.6562194824219,283.6944885253906,298.81427001953125,301.98883056640625,293.1499938964844,293.1499938964844,280.3500061035156,36387.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649373412132263,1.0,0.0,0.0,3.801126718521118,3.801152229309082,9.64090872912493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.4404296875,0.0,1710.9111328125,1895.4371337890625,0.0,2156.016357421875,0.939062774181366,1.0,0.0,3.0,1.0,0.0
17744220,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.871751606464386,0.2683335840702057,0.2416354119777679,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9061628580093384,0.300808846950531,0.3703809380531311,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.929390788078308,0.321353554725647,0.2249062210321426,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8738581538200378,0.2703860998153686,0.2562817633152008,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7326067686080933,0.156910628080368,0.7083235383033752,284.8721618652344,284.95001220703125,298.11004638671875,295.7834167480469,297.700927734375,297.37646484375,284.8822937011719,1.0,0.3860934972763061,0.7848304510116577,0.7848304510116577,1.0,1.0,-2.059809923171997,0.9097749590873718,1.1500349044799805,0.4386945962905884,0.8366338610649109,0.8366338610649109,0.0,66.65449523925781,48.0,49079.16796875,0.0,729.9208984375,1.0,280.3573303222656,283.6558837890625,298.8167419433594,302.04937744140625,293.1499938964844,293.1499938964844,280.6499938964844,41869.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748059630393982,1.0,0.0,0.0,3.548889398574829,3.5489134788513184,8.40384814182471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.3291015625,0.0,1466.2626953125,1895.4371337890625,0.0,2243.6337890625,0.8885787129402161,1.0,0.0,3.0,1.0,0.0
17744280,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.871751606464386,0.2683335840702057,0.2416354119777679,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9061628580093384,0.300808846950531,0.3703809380531311,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.929390788078308,0.321353554725647,0.2249062210321426,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8738581538200378,0.2703860998153686,0.2562817633152008,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7326067686080933,0.156910628080368,0.7083235383033752,284.8721618652344,284.95001220703125,298.11004638671875,295.7834167480469,297.700927734375,297.37646484375,284.8822937011719,1.0,0.3860934972763061,0.7848304510116577,0.7848304510116577,1.0,1.0,-2.059809923171997,0.9097749590873718,1.1500349044799805,0.4386945962905884,0.8366338610649109,0.8366338610649109,0.0,66.65449523925781,48.0,49079.16796875,0.0,729.9208984375,1.0,280.3573303222656,283.6558837890625,298.8167419433594,302.04937744140625,293.1499938964844,293.1499938964844,280.6499938964844,41869.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748059630393982,1.0,0.0,0.0,3.548889398574829,3.5489134788513184,8.40384814182471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.3291015625,0.0,1466.2626953125,1895.4371337890625,0.0,2243.6337890625,0.8885787129402161,1.0,0.0,3.0,1.0,0.0
17744340,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9260948300361632,0.2725937366485595,0.2447669953107834,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9657748341560364,0.305532306432724,0.3752605617046356,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9848008155822754,0.3252444267272949,0.22706139087677,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9290251135826112,0.2748934626579284,0.2598492801189422,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.7755988240242004,0.1605458557605743,0.7218142151832581,285.0501708984375,284.95001220703125,298.1499938964844,295.8027648925781,297.7247314453125,297.38653564453125,285.0486145019531,1.0,0.3816405832767486,0.7838945984840393,0.7838945984840393,1.0,1.0,-2.0911476612091064,0.9246193766593932,1.166528344154358,0.4465197622776031,0.9874284267425536,0.9874284267425536,0.0,56.94316864013672,51.0,49270.1953125,0.0,721.91064453125,1.0,280.6426696777344,283.8081359863281,298.7820129394531,301.9425354003906,293.1499938964844,293.1499938964844,280.3500061035156,32084.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658944725990295,1.0,0.0,0.0,3.722581148147583,3.722605228424072,9.246590479961014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.53515625,0.0,1585.5478515625,1895.4371337890625,0.0,2164.46923828125,0.9187991619110109,1.0,0.0,3.0,1.0,0.0
17744400,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9260948300361632,0.2725937366485595,0.2447669953107834,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9657748341560364,0.305532306432724,0.3752605617046356,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9848008155822754,0.3252444267272949,0.22706139087677,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9290251135826112,0.2748934626579284,0.2598492801189422,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.7755988240242004,0.1605458557605743,0.7218142151832581,285.0501708984375,284.95001220703125,298.1499938964844,295.8027648925781,297.7247314453125,297.38653564453125,285.0486145019531,1.0,0.3816405832767486,0.7838945984840393,0.7838945984840393,1.0,1.0,-2.0911476612091064,0.9246193766593932,1.166528344154358,0.4465197622776031,0.9874284267425536,0.9874284267425536,0.0,56.94316864013672,51.0,49270.1953125,0.0,721.91064453125,1.0,280.6426696777344,283.8081359863281,298.7820129394531,301.9425354003906,293.1499938964844,293.1499938964844,280.3500061035156,32084.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658944725990295,1.0,0.0,0.0,3.722581148147583,3.722605228424072,9.246590479961014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.53515625,0.0,1585.5478515625,1895.4371337890625,0.0,2164.46923828125,0.9187991619110109,1.0,0.0,3.0,1.0,0.0
17744460,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.97218656539917,0.2755334079265594,0.2476060539484024,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,0.309465229511261,0.3754424154758453,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.3294236958026886,0.2133080661296844,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9753180742263794,0.2785930931568146,0.2634150385856628,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8135822415351868,0.1636072397232055,0.7355198264122009,284.8927001953125,284.95001220703125,298.17987060546875,295.81842041015625,297.73974609375,297.3890075683594,284.9008178710937,1.0,0.3813257217407226,0.7828531265258789,0.7828531265258789,1.0,1.0,-2.122025489807129,0.9397980570793152,1.182227373123169,0.4519039690494537,0.8744981288909912,0.8744981288909912,0.0,51.51594543457031,71.0,50387.734375,0.0,720.735107421875,1.0,280.3567810058594,283.6444396972656,298.8579406738281,302.16021728515625,293.1499938964844,293.1499938964844,280.6499938964844,38602.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778373122215271,1.0,0.0,0.0,3.652388334274292,3.65241289138794,8.901171781872108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.02392578125,0.0,1555.3125,1895.4371337890625,0.0,2275.545654296875,0.907559096813202,1.0,0.0,3.0,1.0,0.0
17744520,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.97218656539917,0.2755334079265594,0.2476060539484024,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,0.309465229511261,0.3754424154758453,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.3294236958026886,0.2133080661296844,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9753180742263794,0.2785930931568146,0.2634150385856628,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8135822415351868,0.1636072397232055,0.7355198264122009,284.8927001953125,284.95001220703125,298.17987060546875,295.81842041015625,297.73974609375,297.3890075683594,284.9008178710937,1.0,0.3813257217407226,0.7828531265258789,0.7828531265258789,1.0,1.0,-2.122025489807129,0.9397980570793152,1.182227373123169,0.4519039690494537,0.8744981288909912,0.8744981288909912,0.0,51.51594543457031,71.0,50387.734375,0.0,720.735107421875,1.0,280.3567810058594,283.6444396972656,298.8579406738281,302.16021728515625,293.1499938964844,293.1499938964844,280.6499938964844,38602.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778373122215271,1.0,0.0,0.0,3.652388334274292,3.65241289138794,8.901171781872108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.02392578125,0.0,1555.3125,1895.4371337890625,0.0,2275.545654296875,0.907559096813202,1.0,0.0,3.0,1.0,0.0
17744580,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9523448348045348,0.2787139117717743,0.2503909766674042,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.988534927368164,0.3135131299495697,0.3851498961448669,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.9990000128746032,0.3345417976379394,0.2290751785039901,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.95658940076828,0.2823170721530914,0.2669470012187958,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.7990961074829102,0.1664259731769561,0.7487409114837646,285.0722045898437,284.95001220703125,298.1967163085937,295.8294677734375,297.74920654296875,297.3918151855469,285.0765075683594,1.0,0.3887344896793365,0.7818115949630737,0.7818115949630737,1.0,1.0,-2.1450467109680176,0.9499908089637756,1.1950558423995972,0.4602637588977813,1.0,1.0,0.0,55.67615509033203,91.0,50373.98828125,0.0,765.6206665039062,1.0,280.6424255371094,283.8119201660156,298.8191833496094,302.0495910644531,293.1499938964844,293.1499938964844,280.3500061035156,32567.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719607949256897,1.0,0.0,0.0,3.799808979034424,3.7998340129852295,9.634226216803654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.013671875,0.0,1679.5791015625,1895.4371337890625,0.0,2218.270263671875,0.9364973306655884,1.0,0.0,3.0,1.0,0.0
17744640,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9523448348045348,0.2787139117717743,0.2503909766674042,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.988534927368164,0.3135131299495697,0.3851498961448669,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.9990000128746032,0.3345417976379394,0.2290751785039901,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.95658940076828,0.2823170721530914,0.2669470012187958,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.7990961074829102,0.1664259731769561,0.7487409114837646,285.0722045898437,284.95001220703125,298.1967163085937,295.8294677734375,297.74920654296875,297.3918151855469,285.0765075683594,1.0,0.3887344896793365,0.7818115949630737,0.7818115949630737,1.0,1.0,-2.1450467109680176,0.9499908089637756,1.1950558423995972,0.4602637588977813,1.0,1.0,0.0,55.67615509033203,91.0,50373.98828125,0.0,765.6206665039062,1.0,280.6424255371094,283.8119201660156,298.8191833496094,302.0495910644531,293.1499938964844,293.1499938964844,280.3500061035156,32567.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719607949256897,1.0,0.0,0.0,3.799808979034424,3.7998340129852295,9.634226216803654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.013671875,0.0,1679.5791015625,1895.4371337890625,0.0,2218.270263671875,0.9364973306655884,1.0,0.0,3.0,1.0,0.0
17744700,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9382018446922302,0.2800135910511017,0.2518582344055176,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9773711562156676,0.3151676654815674,0.3875851631164551,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9946661591529846,0.335171639919281,0.2345428615808487,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9429736733436584,0.283981055021286,0.2687661945819855,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7890053987503052,0.1676553785800933,0.7552614808082581,284.9464416503906,284.95001220703125,298.2005310058594,295.8333435058594,297.749755859375,297.3890686035156,284.93377685546875,1.0,0.395100325345993,0.7812908291816711,0.7812908291816711,1.0,1.0,-2.170440912246704,0.9620355367660522,1.208405375480652,0.4668264389038086,0.9625496864318848,0.9625496864318848,0.0,58.84503173828125,91.0,51856.1875,0.0,798.2039184570312,1.0,280.39410400390625,283.64141845703125,298.8888854980469,302.3109741210937,293.1499938964844,293.1499938964844,280.3500061035156,33936.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810283899307251,1.0,0.0,0.0,3.836750030517578,3.836775541305542,9.822460924624463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.712890625,0.0,1734.7987060546875,1895.4371337890625,0.0,2299.378173828125,0.9449865221977234,1.0,0.0,3.0,1.0,0.0
17744760,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9074863195419312,0.2808551788330078,0.2529796957969665,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.949285626411438,0.3164969384670257,0.3896592855453491,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9690483212471008,0.3351653814315796,0.2348164170980453,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9124419689178468,0.2852951884269714,0.2703578174114227,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7669344544410706,0.1686005592346191,0.7610920667648315,284.9130249023437,284.95001220703125,298.2014465332031,295.8362121582031,297.74664306640625,297.3824462890625,284.9151611328125,1.0,0.4020255506038666,0.7806287407875061,0.7806287407875061,1.0,1.0,-2.183372735977173,0.9681386351585388,1.2152341604232788,0.4699262082576751,0.9300185441970824,0.9300185441970824,0.0,64.84197998046875,111.0,52037.984375,0.0,832.0991821289062,1.0,280.3563842773437,283.62261962890625,298.88641357421875,302.2931213378906,293.1499938964844,293.1499938964844,280.04998779296875,36427.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861334085464478,1.0,0.0,0.0,3.8061790466308594,3.8062045574188232,9.666554205978173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.21484375,0.0,1717.3055419921875,1895.4371337890625,0.0,2345.379150390625,0.9402567148208618,1.0,0.0,3.0,1.0,0.0
17744820,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8567602038383484,0.2822099328041076,0.2547754049301147,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8921796679496765,0.3188433349132538,0.3933404684066772,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9086130261421204,0.3358001410961151,0.2355233132839203,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8618316650390625,0.2875823974609375,0.2731479108333587,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7280113697052002,0.1701046228408813,0.7709822058677673,284.8769836425781,284.95001220703125,298.1949768066406,295.83892822265625,297.7361145019531,297.3680725097656,284.88494873046875,1.0,0.4173966646194458,0.779304563999176,0.779304563999176,1.0,1.0,-2.2050702571868896,0.978285789489746,1.226784348487854,0.4752806425094604,0.8398855924606323,0.8398855924606323,0.0,79.75831604003906,131.0,52592.87109375,0.0,908.3180541992188,1.0,280.0573425292969,283.5834655761719,298.8704833984375,302.3289794921875,293.1499938964844,293.1499938964844,280.3500061035156,41571.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955991625785828,1.0,0.0,0.0,3.559367418289185,3.559391498565674,8.453546342934715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.20166015625,0.0,1475.303466796875,1895.4371337890625,0.0,2431.259765625,0.890640914440155,1.0,0.0,3.0,1.0,0.0
17744880,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8567602038383484,0.2822099328041076,0.2547754049301147,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8921796679496765,0.3188433349132538,0.3933404684066772,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9086130261421204,0.3358001410961151,0.2355233132839203,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8618316650390625,0.2875823974609375,0.2731479108333587,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7280113697052002,0.1701046228408813,0.7709822058677673,284.8769836425781,284.95001220703125,298.1949768066406,295.83892822265625,297.7361145019531,297.3680725097656,284.88494873046875,1.0,0.4173966646194458,0.779304563999176,0.779304563999176,1.0,1.0,-2.2050702571868896,0.978285789489746,1.226784348487854,0.4752806425094604,0.8398855924606323,0.8398855924606323,0.0,79.75831604003906,131.0,52592.87109375,0.0,908.3180541992188,1.0,280.0573425292969,283.5834655761719,298.8704833984375,302.3289794921875,293.1499938964844,293.1499938964844,280.3500061035156,41571.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955991625785828,1.0,0.0,0.0,3.559367418289185,3.559391498565674,8.453546342934715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.20166015625,0.0,1475.303466796875,1895.4371337890625,0.0,2431.259765625,0.890640914440155,1.0,0.0,3.0,1.0,0.0
17744940,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8213869333267212,0.2846818268299103,0.2573369145393371,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8534316420555115,0.3220391869544983,0.3977898359298706,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.86720871925354,0.3379861712455749,0.2372587770223617,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.826486349105835,0.2905974388122558,0.2764288485050201,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.6972432136535645,0.1719047129154205,0.7815996408462524,285.0347595214844,284.95001220703125,298.1781921386719,295.8379211425781,297.72613525390625,297.3628234863281,285.03271484375,1.0,0.4342760145664215,0.777980387210846,0.777980387210846,1.0,1.0,-2.231030464172364,0.9904893636703492,1.2405412197113037,0.4816740155220032,0.9735726118087769,0.9735726118087769,0.0,96.48372650146484,134.0,52566.71484375,0.0,997.1995849609376,1.0,280.3427124023437,283.7255249023437,298.8188171386719,302.1929931640625,293.1499938964844,293.1499938964844,280.04998779296875,32543.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872689962387085,1.0,0.0,0.0,3.716454744338989,3.71647882461548,9.21618038773886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.59765625,0.0,1582.0377197265625,1895.4371337890625,0.0,2355.64306640625,0.9176531434059144,1.0,0.0,3.0,1.0,0.0
