time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8213869333267212,0.2846818268299103,0.2573369145393371,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8534316420555115,0.3220391869544983,0.3977898359298706,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.86720871925354,0.3379861712455749,0.2372587770223617,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.826486349105835,0.2905974388122558,0.2764288485050201,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.6972432136535645,0.1719047129154205,0.7815996408462524,285.0347595214844,284.95001220703125,298.1781921386719,295.8379211425781,297.72613525390625,297.3628234863281,285.03271484375,1.0,0.4342760145664215,0.777980387210846,0.777980387210846,1.0,1.0,-2.231030464172364,0.9904893636703492,1.2405412197113037,0.4816740155220032,0.9735726118087769,0.9735726118087769,0.0,96.48372650146484,134.0,52566.71484375,0.0,997.1995849609376,1.0,280.3427124023437,283.7255249023437,298.8188171386719,302.1929931640625,293.1499938964844,293.1499938964844,280.04998779296875,32543.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872689962387085,1.0,0.0,0.0,3.716454744338989,3.71647882461548,9.21618038773886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.59765625,0.0,1582.0377197265625,1895.4371337890625,0.0,2355.64306640625,0.9176531434059144,1.0,0.0,3.0,1.0,0.0
17745060,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8009556531906128,0.2860876619815826,0.2593553960323334,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8333854675292969,0.3244903087615967,0.4017250835895538,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8453342318534851,0.3394216299057007,0.2387997210025787,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.807123064994812,0.2929190397262573,0.2793174982070923,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.679255485534668,0.1732174456119537,0.7904683351516724,284.9000244140625,284.95001220703125,298.15203857421875,295.8334045410156,297.7085266113281,297.3516540527344,284.90509033203125,1.0,0.4463366866111755,0.7766712307929993,0.7766712307929993,1.0,1.0,-2.253072738647461,1.000795602798462,1.2522770166397097,0.4871332347393036,0.8692600727081299,0.8692600727081299,0.0,108.9573211669922,122.0,53516.6015625,0.0,1067.59912109375,1.0,280.0569763183594,283.5835876464844,298.8677062988281,302.3744812011719,293.1499938964844,293.1499938964844,280.3500061035156,38698.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984372973442078,1.0,0.0,0.0,3.622843027114868,3.622867345809937,8.757746172705083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.9677734375,0.0,1523.2083740234375,1895.4371337890625,0.0,2457.146484375,0.9014723300933838,1.0,0.0,3.0,1.0,0.0
17745120,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8009556531906128,0.2860876619815826,0.2593553960323334,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8333854675292969,0.3244903087615967,0.4017250835895538,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8453342318534851,0.3394216299057007,0.2387997210025787,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.807123064994812,0.2929190397262573,0.2793174982070923,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.679255485534668,0.1732174456119537,0.7904683351516724,284.9000244140625,284.95001220703125,298.15203857421875,295.8334045410156,297.7085266113281,297.3516540527344,284.90509033203125,1.0,0.4463366866111755,0.7766712307929993,0.7766712307929993,1.0,1.0,-2.253072738647461,1.000795602798462,1.2522770166397097,0.4871332347393036,0.8692600727081299,0.8692600727081299,0.0,108.9573211669922,122.0,53516.6015625,0.0,1067.59912109375,1.0,280.0569763183594,283.5835876464844,298.8677062988281,302.3744812011719,293.1499938964844,293.1499938964844,280.3500061035156,38698.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984372973442078,1.0,0.0,0.0,3.622843027114868,3.622867345809937,8.757746172705083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.9677734375,0.0,1523.2083740234375,1895.4371337890625,0.0,2457.146484375,0.9014723300933838,1.0,0.0,3.0,1.0,0.0
17745180,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7977005839347839,0.2882111668586731,0.2611075043678283,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8308164477348328,0.3274551331996918,0.4052302837371826,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8419097065925598,0.3415847420692444,0.2401934713125229,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8044925332069397,0.2956777215003967,0.2818469703197479,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6768670082092285,0.1747529059648513,0.7973540425300598,285.0440368652344,284.95001220703125,298.11737060546875,295.82568359375,297.6904296875,297.34637451171875,285.04132080078125,1.0,0.4506730437278747,0.7753620147705078,0.7753620147705078,1.0,1.0,-2.271397829055786,1.0093448162078855,1.2620530128479004,0.4915056526660919,1.0,1.0,0.0,112.36883544921876,110.0,53315.6484375,0.0,1100.205078125,1.0,280.3432006835937,283.7194519042969,298.8143310546875,302.2402648925781,293.1499938964844,293.1499938964844,280.04998779296875,32212.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921798825263977,1.0,0.0,0.0,3.77742075920105,3.777445316314697,9.521031643089372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.30859375,0.0,1650.279296875,1895.4371337890625,0.0,2400.15380859375,0.9311653971672058,1.0,0.0,3.0,1.0,0.0
17745240,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7977005839347839,0.2882111668586731,0.2611075043678283,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8308164477348328,0.3274551331996918,0.4052302837371826,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8419097065925598,0.3415847420692444,0.2401934713125229,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8044925332069397,0.2956777215003967,0.2818469703197479,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6768670082092285,0.1747529059648513,0.7973540425300598,285.0440368652344,284.95001220703125,298.11737060546875,295.82568359375,297.6904296875,297.34637451171875,285.04132080078125,1.0,0.4506730437278747,0.7753620147705078,0.7753620147705078,1.0,1.0,-2.271397829055786,1.0093448162078855,1.2620530128479004,0.4915056526660919,1.0,1.0,0.0,112.36883544921876,110.0,53315.6484375,0.0,1100.205078125,1.0,280.3432006835937,283.7194519042969,298.8143310546875,302.2402648925781,293.1499938964844,293.1499938964844,280.04998779296875,32212.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921798825263977,1.0,0.0,0.0,3.77742075920105,3.777445316314697,9.521031643089372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.30859375,0.0,1650.279296875,1895.4371337890625,0.0,2400.15380859375,0.9311653971672058,1.0,0.0,3.0,1.0,0.0
17745300,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8003008365631104,0.288947194814682,0.2619604468345642,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8335270285606384,0.3287098407745361,0.4069512188434601,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8443444967269897,0.3423936665058136,0.2408862859010696,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8073903322219849,0.2968494892120361,0.2830755114555359,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6793333292007446,0.1754110604524612,0.8005738258361816,284.8894958496094,284.95001220703125,298.0971069335937,295.8206787109375,297.6791687011719,297.3421936035156,284.8786315917969,1.0,0.4510685503482818,0.7747073769569397,0.7747073769569397,1.0,1.0,-2.280191898345948,1.0134305953979492,1.2667614221572876,0.493640124797821,0.9086123704910278,0.9086123704910278,0.0,111.65281677246094,110.0,54349.30078125,0.0,1106.8778076171875,1.0,280.0950927734375,283.5400085449219,298.86932373046875,302.4691162109375,293.1499938964844,293.1499938964844,280.04998779296875,35588.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003266453742981,1.0,0.0,0.0,3.784270763397217,3.7842960357666016,9.55559357862512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.2314453125,0.0,1684.5557861328125,1895.4371337890625,0.0,2474.411865234375,0.9331474900245668,1.0,0.0,3.0,1.0,0.0
17745360,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8038049340248108,0.2893905341625213,0.2623667120933532,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8372465968132019,0.3297202885150909,0.4081911146640777,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8477953672409058,0.3429352343082428,0.2412654161453247,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8112338185310364,0.2977993190288543,0.2839667201042175,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6827052235603333,0.1759214550256729,0.8027569651603699,284.8848571777344,284.95001220703125,298.0750732421875,295.8149719238281,297.665771484375,297.33563232421875,284.88934326171875,1.0,0.4504774510860443,0.7740352749824524,0.7740352749824524,1.0,1.0,-2.2859771251678467,1.016071319580078,1.269905686378479,0.4949796497821808,0.8810563087463379,0.8810563087463379,0.0,110.098388671875,98.0,54184.0390625,0.0,1107.0692138671875,1.0,280.0566101074219,283.5556640625,298.8511047363281,302.4061279296875,293.1499938964844,293.1499938964844,280.3500061035156,38667.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036162853240967,1.0,0.0,0.0,3.6965157985687256,3.6965408325195312,9.117555350712792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.58984375,0.0,1605.750244140625,1895.4371337890625,0.0,2504.533935546875,0.9174328446388244,1.0,0.0,3.0,1.0,0.0
17745420,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8169428110122681,0.291403204202652,0.263632208108902,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8510434627532959,0.3325695693492889,0.4110420942306518,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8613967299461365,0.3450597822666168,0.2423398643732071,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8245896100997925,0.3004562854766845,0.2859987318515777,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.6950727105140686,0.1774076521396637,0.8075442910194397,285.03826904296875,284.95001220703125,298.026123046875,295.8015441894531,297.6419677734375,297.33172607421875,285.0364685058594,1.0,0.4473835527896881,0.7726910710334778,0.7726910710334778,1.0,1.0,-2.2996087074279785,1.0223664045333862,1.2772421836853027,0.498066633939743,1.0,1.0,0.0,104.0216064453125,86.0,53777.03515625,0.0,1098.05029296875,1.0,280.3434753417969,283.70721435546875,298.78790283203125,302.24688720703125,293.1499938964844,293.1499938964844,280.04998779296875,32895.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796836793422699,1.0,0.0,0.0,3.8227014541625977,3.8227264881134033,9.750659728524624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.357421875,0.0,1709.6011962890625,1895.4371337890625,0.0,2442.54052734375,0.9418455958366394,1.0,0.0,3.0,1.0,0.0
17745480,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8169428110122681,0.291403204202652,0.263632208108902,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8510434627532959,0.3325695693492889,0.4110420942306518,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8613967299461365,0.3450597822666168,0.2423398643732071,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8245896100997925,0.3004562854766845,0.2859987318515777,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.6950727105140686,0.1774076521396637,0.8075442910194397,285.03826904296875,284.95001220703125,298.026123046875,295.8015441894531,297.6419677734375,297.33172607421875,285.0364685058594,1.0,0.4473835527896881,0.7726910710334778,0.7726910710334778,1.0,1.0,-2.2996087074279785,1.0223664045333862,1.2772421836853027,0.498066633939743,1.0,1.0,0.0,104.0216064453125,86.0,53777.03515625,0.0,1098.05029296875,1.0,280.3434753417969,283.70721435546875,298.78790283203125,302.24688720703125,293.1499938964844,293.1499938964844,280.04998779296875,32895.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796836793422699,1.0,0.0,0.0,3.8227014541625977,3.8227264881134033,9.750659728524624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.357421875,0.0,1709.6011962890625,1895.4371337890625,0.0,2442.54052734375,0.9418455958366394,1.0,0.0,3.0,1.0,0.0
17745540,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8346247673034668,0.2925034165382385,0.2646111249923706,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.871263861656189,0.3347617983818054,0.4136107265949249,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8815100193023682,0.3464187681674957,0.243245780467987,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8431891798973083,0.3025374114513397,0.2878438234329223,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7124103903770447,0.1785746961832046,0.8118352293968201,284.8822937011719,284.95001220703125,297.97137451171875,295.78564453125,297.61248779296875,297.3224792480469,284.8861083984375,1.0,0.4425312876701355,0.7713468074798584,0.7713468074798584,1.0,1.0,-2.3116235733032227,1.0278562307357788,1.2837673425674438,0.5008381009101868,0.8877511620521545,0.8877511620521545,0.0,95.89818572998048,74.0,54602.39453125,0.0,1079.0841064453125,1.0,280.05682373046875,283.545654296875,298.8180847167969,302.4002685546875,293.1499938964844,293.1499938964844,280.3500061035156,38782.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075472712516785,1.0,0.0,0.0,3.73664665222168,3.736672163009644,9.316598266195796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.69482421875,0.0,1653.030517578125,1895.4371337890625,0.0,2540.62451171875,0.9265531301498412,1.0,0.0,3.0,1.0,0.0
17745600,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8346247673034668,0.2925034165382385,0.2646111249923706,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.871263861656189,0.3347617983818054,0.4136107265949249,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8815100193023682,0.3464187681674957,0.243245780467987,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8431891798973083,0.3025374114513397,0.2878438234329223,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7124103903770447,0.1785746961832046,0.8118352293968201,284.8822937011719,284.95001220703125,297.97137451171875,295.78564453125,297.61248779296875,297.3224792480469,284.8861083984375,1.0,0.4425312876701355,0.7713468074798584,0.7713468074798584,1.0,1.0,-2.3116235733032227,1.0278562307357788,1.2837673425674438,0.5008381009101868,0.8877511620521545,0.8877511620521545,0.0,95.89818572998048,74.0,54602.39453125,0.0,1079.0841064453125,1.0,280.05682373046875,283.545654296875,298.8180847167969,302.4002685546875,293.1499938964844,293.1499938964844,280.3500061035156,38782.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075472712516785,1.0,0.0,0.0,3.73664665222168,3.736672163009644,9.316598266195796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.69482421875,0.0,1653.030517578125,1895.4371337890625,0.0,2540.62451171875,0.9265531301498412,1.0,0.0,3.0,1.0,0.0
17745660,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8600197434425354,0.2943437993526459,0.2656125724315643,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9003032445907593,0.3375397622585296,0.4161930382251739,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.910701334476471,0.3485749065876007,0.244234099984169,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8701503872871399,0.3051899969577789,0.2897224426269531,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7340079545974731,0.1800625771284103,0.8159609436988831,285.0384521484375,284.95001220703125,297.9117126464844,295.767578125,297.58465576171875,297.320068359375,285.0372314453125,1.0,0.4364951848983764,0.7700960636138916,0.7700960636138916,1.0,1.0,-2.3236067295074463,1.0333747863769531,1.2902319431304932,0.5034914612770081,1.0,1.0,0.0,86.19386291503906,62.0,54087.23828125,0.0,1053.6114501953125,1.0,280.3435363769531,283.7037353515625,298.7521057128906,302.2322082519531,293.1499938964844,293.1499938964844,280.04998779296875,33350.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004274368286133,1.0,0.0,0.0,3.847963094711304,3.847988605499268,9.879956905933795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.4501953125,0.0,1743.8692626953125,1895.4371337890625,0.0,2475.333740234375,0.9477582573890686,1.0,0.0,3.0,1.0,0.0
17745720,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8600197434425354,0.2943437993526459,0.2656125724315643,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9003032445907593,0.3375397622585296,0.4161930382251739,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.910701334476471,0.3485749065876007,0.244234099984169,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8701503872871399,0.3051899969577789,0.2897224426269531,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7340079545974731,0.1800625771284103,0.8159609436988831,285.0384521484375,284.95001220703125,297.9117126464844,295.767578125,297.58465576171875,297.320068359375,285.0372314453125,1.0,0.4364951848983764,0.7700960636138916,0.7700960636138916,1.0,1.0,-2.3236067295074463,1.0333747863769531,1.2902319431304932,0.5034914612770081,1.0,1.0,0.0,86.19386291503906,62.0,54087.23828125,0.0,1053.6114501953125,1.0,280.3435363769531,283.7037353515625,298.7521057128906,302.2322082519531,293.1499938964844,293.1499938964844,280.04998779296875,33350.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004274368286133,1.0,0.0,0.0,3.847963094711304,3.847988605499268,9.879956905933795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.4501953125,0.0,1743.8692626953125,1895.4371337890625,0.0,2475.333740234375,0.9477582573890686,1.0,0.0,3.0,1.0,0.0
17745780,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8955942392349243,0.2952327132225036,0.2663212120532989,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9429614543914796,0.3396445512771606,0.4185488224029541,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9536035656929016,0.3499611318111419,0.2451004236936569,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9076893925666808,0.3072670698165893,0.2914823889732361,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7631067633628845,0.1812192499637603,0.8198183178901672,284.88232421875,284.95001220703125,297.8480834960937,295.74755859375,297.5517578125,297.3118591308594,284.885986328125,1.0,0.4297625422477722,0.7688453197479248,0.7688453197479248,1.0,1.0,-2.3344295024871826,1.0383061170578003,1.296123504638672,0.505957841873169,0.8924828171730042,0.8924828171730042,0.0,75.8470687866211,50.0,54904.6015625,0.0,1024.064453125,1.0,280.05670166015625,283.5414733886719,298.77862548828125,302.38043212890625,293.1499938964844,293.1499938964844,280.3500061035156,38821.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108229637145996,1.0,0.0,0.0,3.7617595195770255,3.7617850303649902,9.442246664548292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.154296875,0.0,1682.857666015625,1895.4371337890625,0.0,2570.774169921875,0.9321805834770204,1.0,0.0,3.0,1.0,0.0
17745840,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8955942392349243,0.2952327132225036,0.2663212120532989,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9429614543914796,0.3396445512771606,0.4185488224029541,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9536035656929016,0.3499611318111419,0.2451004236936569,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9076893925666808,0.3072670698165893,0.2914823889732361,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7631067633628845,0.1812192499637603,0.8198183178901672,284.88232421875,284.95001220703125,297.8480834960937,295.74755859375,297.5517578125,297.3118591308594,284.885986328125,1.0,0.4297625422477722,0.7688453197479248,0.7688453197479248,1.0,1.0,-2.3344295024871826,1.0383061170578003,1.296123504638672,0.505957841873169,0.8924828171730042,0.8924828171730042,0.0,75.8470687866211,50.0,54904.6015625,0.0,1024.064453125,1.0,280.05670166015625,283.5414733886719,298.77862548828125,302.38043212890625,293.1499938964844,293.1499938964844,280.3500061035156,38821.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108229637145996,1.0,0.0,0.0,3.7617595195770255,3.7617850303649902,9.442246664548292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.154296875,0.0,1682.857666015625,1895.4371337890625,0.0,2570.774169921875,0.9321805834770204,1.0,0.0,3.0,1.0,0.0
17745900,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9196450114250184,0.2959555089473724,0.2665369212627411,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9684700965881348,0.3408860266208648,0.4195583462715149,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9774811863899232,0.3509069383144378,0.2454377263784408,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9342029094696044,0.308477520942688,0.2922463417053222,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7824802994728088,0.181882306933403,0.821321964263916,285.0296936035156,284.95001220703125,297.8150634765625,295.7369079589844,297.53594970703125,297.3097839355469,285.0379638671875,1.0,0.4261314272880554,0.7682199478149414,0.7682199478149414,1.0,1.0,-2.338747262954712,1.040260672569275,1.298486590385437,0.5068415999412537,0.9907949566841124,0.9907949566841124,0.0,70.51593017578125,50.0,54177.48046875,0.0,1007.4036254882812,1.0,280.30474853515625,283.7046203613281,298.7098693847656,302.15576171875,293.1499938964844,293.1499938964844,280.3500061035156,34437.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049567341804504,1.0,0.0,0.0,3.797898292541504,3.7979235649108887,9.624538961361395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.6337890625,0.0,1691.8592529296875,1895.4371337890625,0.0,2516.829345703125,0.939336895942688,1.0,0.0,3.0,1.0,0.0
17745960,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9517698287963868,0.2969300448894501,0.2671386003494262,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9943802356719972,0.3423337340354919,0.4209695756435394,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9990000128746032,0.352130264043808,0.2447392046451568,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9658151268959044,0.3098794519901275,0.2932927906513214,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.807042121887207,0.1826751977205276,0.8236405849456787,285.0403747558594,284.95001220703125,297.7813720703125,295.7258605957031,297.521240234375,297.3103332519531,285.03936767578125,1.0,0.4224154651165008,0.7675787806510925,0.7675787806510925,1.0,1.0,-2.3434841632843018,1.0423539876937866,1.3011300563812256,0.5080803632736206,1.0,1.0,0.0,65.05906677246094,70.0,54301.62890625,0.0,990.8234252929688,1.0,280.3433837890625,283.7034606933594,298.709716796875,302.2053527832031,293.1499938964844,293.1499938964844,280.04998779296875,33633.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803591787815094,1.0,0.0,0.0,3.86365270614624,3.863678455352783,9.960690476873424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.4365234375,0.0,1765.372802734375,1895.4371337890625,0.0,2504.309326171875,0.951569437980652,1.0,0.0,3.0,1.0,0.0
17746020,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9543315768241882,0.2976607978343963,0.2681039869785309,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9969257116317748,0.3443189263343811,0.4237254858016968,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3549085557460785,0.2438746839761734,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.969295859336853,0.3118413984775543,0.2953711748123169,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.809848964214325,0.1837442070245742,0.8291162848472595,284.883544921875,284.95001220703125,297.7124938964844,295.70281982421875,297.48681640625,297.3036804199219,284.8879699707031,1.0,0.425085574388504,0.7662965059280396,0.7662965059280396,1.0,1.0,-2.3557024002075195,1.0480260848999023,1.3076761960983276,0.5105128884315491,0.8948656320571899,0.8948656320571899,0.0,65.18944549560547,90.0,55090.27734375,0.0,1004.0093383789062,1.0,280.0567321777344,283.54168701171875,298.7315368652344,302.3424987792969,293.1499938964844,293.1499938964844,280.3500061035156,38908.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134829998016357,1.0,0.0,0.0,3.77355694770813,3.773582696914673,9.501564477432112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.83984375,0.0,1697.521240234375,1895.4371337890625,0.0,2595.304443359375,0.9348698854446412,1.0,0.0,3.0,1.0,0.0
17746080,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9543315768241882,0.2976607978343963,0.2681039869785309,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9969257116317748,0.3443189263343811,0.4237254858016968,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3549085557460785,0.2438746839761734,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.969295859336853,0.3118413984775543,0.2953711748123169,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.809848964214325,0.1837442070245742,0.8291162848472595,284.883544921875,284.95001220703125,297.7124938964844,295.70281982421875,297.48681640625,297.3036804199219,284.8879699707031,1.0,0.425085574388504,0.7662965059280396,0.7662965059280396,1.0,1.0,-2.3557024002075195,1.0480260848999023,1.3076761960983276,0.5105128884315491,0.8948656320571899,0.8948656320571899,0.0,65.18944549560547,90.0,55090.27734375,0.0,1004.0093383789062,1.0,280.0567321777344,283.54168701171875,298.7315368652344,302.3424987792969,293.1499938964844,293.1499938964844,280.3500061035156,38908.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134829998016357,1.0,0.0,0.0,3.77355694770813,3.773582696914673,9.501564477432112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.83984375,0.0,1697.521240234375,1895.4371337890625,0.0,2595.304443359375,0.9348698854446412,1.0,0.0,3.0,1.0,0.0
17746140,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9199002385139464,0.2992013692855835,0.2694443166255951,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9707404971122742,0.3468672931194305,0.4268836379051208,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9791262149810792,0.3563211560249328,0.2493190169334411,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9372944235801696,0.3143191039562225,0.2977569103240967,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7844141721725464,0.1850604265928268,0.835696816444397,285.05767822265625,284.95001220703125,297.6423034667969,295.6787109375,297.4541931152344,297.3011169433594,285.0576477050781,1.0,0.4339770078659057,0.7650142312049866,0.7650142312049866,1.0,1.0,-2.3773505687713623,1.0581417083740234,1.3192089796066284,0.515697717666626,1.0,1.0,0.0,72.39737701416016,110.0,54674.95703125,0.0,1056.384033203125,1.0,280.3437194824219,283.7168273925781,298.6641540527344,302.17889404296875,293.1499938964844,293.1499938964844,280.04998779296875,33800.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065631985664368,1.0,0.0,0.0,3.873514175415039,3.873540163040161,1.0011602853410295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.658203125,0.0,1778.8858642578125,1895.4371337890625,0.0,2531.580322265625,0.9538536071777344,1.0,0.0,3.0,1.0,0.0
17746200,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9199002385139464,0.2992013692855835,0.2694443166255951,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9707404971122742,0.3468672931194305,0.4268836379051208,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9791262149810792,0.3563211560249328,0.2493190169334411,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9372944235801696,0.3143191039562225,0.2977569103240967,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7844141721725464,0.1850604265928268,0.835696816444397,285.05767822265625,284.95001220703125,297.6423034667969,295.6787109375,297.4541931152344,297.3011169433594,285.0576477050781,1.0,0.4339770078659057,0.7650142312049866,0.7650142312049866,1.0,1.0,-2.3773505687713623,1.0581417083740234,1.3192089796066284,0.515697717666626,1.0,1.0,0.0,72.39737701416016,110.0,54674.95703125,0.0,1056.384033203125,1.0,280.3437194824219,283.7168273925781,298.6641540527344,302.17889404296875,293.1499938964844,293.1499938964844,280.04998779296875,33800.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065631985664368,1.0,0.0,0.0,3.873514175415039,3.873540163040161,1.0011602853410295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.658203125,0.0,1778.8858642578125,1895.4371337890625,0.0,2531.580322265625,0.9538536071777344,1.0,0.0,3.0,1.0,0.0
17746260,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.874700665473938,0.2997215390205383,0.2707225978374481,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9219069480895996,0.3486407101154327,0.4300661981105804,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.930655300617218,0.3570136427879333,0.2503422796726227,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8902119994163513,0.3160761892795563,0.3001697361469269,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7488220930099487,0.1858989745378494,0.8426308035850525,284.8928527832031,284.95001220703125,297.5717468261719,295.65380859375,297.41766357421875,297.29205322265625,284.8961486816406,1.0,0.4462754428386688,0.7635374665260315,0.7635374665260315,1.0,1.0,-2.394491195678711,1.066025972366333,1.3284653425216677,0.5197572112083435,0.913412630558014,0.913412630558014,0.0,85.2120590209961,130.0,55739.60546875,0.0,1127.34228515625,1.0,280.0556030273437,283.5399475097656,298.6893615722656,302.3403625488281,293.1499938964844,293.1499938964844,279.75,38046.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176679015159607,1.0,0.0,0.0,3.819826364517212,3.819852352142334,9.735998673932045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.0322265625,0.0,1746.4710693359375,1895.4371337890625,0.0,2633.9775390625,0.944529116153717,1.0,0.0,3.0,1.0,0.0
17746320,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.874700665473938,0.2997215390205383,0.2707225978374481,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9219069480895996,0.3486407101154327,0.4300661981105804,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.930655300617218,0.3570136427879333,0.2503422796726227,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8902119994163513,0.3160761892795563,0.3001697361469269,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7488220930099487,0.1858989745378494,0.8426308035850525,284.8928527832031,284.95001220703125,297.5717468261719,295.65380859375,297.41766357421875,297.29205322265625,284.8961486816406,1.0,0.4462754428386688,0.7635374665260315,0.7635374665260315,1.0,1.0,-2.394491195678711,1.066025972366333,1.3284653425216677,0.5197572112083435,0.913412630558014,0.913412630558014,0.0,85.2120590209961,130.0,55739.60546875,0.0,1127.34228515625,1.0,280.0556030273437,283.5399475097656,298.6893615722656,302.3403625488281,293.1499938964844,293.1499938964844,279.75,38046.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176679015159607,1.0,0.0,0.0,3.819826364517212,3.819852352142334,9.735998673932045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.0322265625,0.0,1746.4710693359375,1895.4371337890625,0.0,2633.9775390625,0.944529116153717,1.0,0.0,3.0,1.0,0.0
17746380,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.835463285446167,0.2998144030570984,0.2713646292686462,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8779679536819458,0.3499689996242523,0.4325035214424133,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8844423294067383,0.3574817776679992,0.2510848343372345,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8502742648124695,0.3173973262310028,0.3020462095737457,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7173958420753479,0.1863468587398529,0.8477729558944702,284.88116455078125,284.95001220703125,297.5017395019531,295.62847900390625,297.3796081542969,297.2798156738281,284.8865051269531,1.0,0.4602583944797516,0.7620606422424316,0.7620606422424316,1.0,1.0,-2.4068386554718018,1.071619749069214,1.3352190256118774,0.5224997997283936,0.8349905014038086,0.8349905014038086,0.0,101.5320816040039,148.0,55916.29296875,0.0,1208.2108154296875,1.0,279.7574462890625,283.5227355957031,298.6460266113281,302.3193054199219,293.1499938964844,293.1499938964844,280.04998779296875,41830.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240000605583191,1.0,0.0,0.0,3.546093463897705,3.5461175441741943,8.39061272017716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.8662109375,0.0,1462.99072265625,1895.4371337890625,0.0,2692.666015625,0.8880812525749207,1.0,0.0,3.0,1.0,0.0
17746440,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.835463285446167,0.2998144030570984,0.2713646292686462,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8779679536819458,0.3499689996242523,0.4325035214424133,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8844423294067383,0.3574817776679992,0.2510848343372345,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8502742648124695,0.3173973262310028,0.3020462095737457,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7173958420753479,0.1863468587398529,0.8477729558944702,284.88116455078125,284.95001220703125,297.5017395019531,295.62847900390625,297.3796081542969,297.2798156738281,284.8865051269531,1.0,0.4602583944797516,0.7620606422424316,0.7620606422424316,1.0,1.0,-2.4068386554718018,1.071619749069214,1.3352190256118774,0.5224997997283936,0.8349905014038086,0.8349905014038086,0.0,101.5320816040039,148.0,55916.29296875,0.0,1208.2108154296875,1.0,279.7574462890625,283.5227355957031,298.6460266113281,302.3193054199219,293.1499938964844,293.1499938964844,280.04998779296875,41830.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240000605583191,1.0,0.0,0.0,3.546093463897705,3.5461175441741943,8.39061272017716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.8662109375,0.0,1462.99072265625,1895.4371337890625,0.0,2692.666015625,0.8880812525749207,1.0,0.0,3.0,1.0,0.0
17746500,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8205932378768921,0.3003959655761719,0.2719674408435821,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8614932298660278,0.3510332107543945,0.4339843392372131,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8673930168151855,0.3582472801208496,0.2516840100288391,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8352543115615845,0.3184154331684112,0.303160011768341,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.703773021697998,0.1867625415325164,0.85069340467453,285.0185852050781,284.95001220703125,297.4671936035156,295.6157531738281,297.3632507324219,297.2780456542969,285.025146484375,1.0,0.4674277305603027,0.7613222599029541,0.7613222599029541,1.0,1.0,-2.4144933223724365,1.075133204460144,1.339360237121582,0.5242109894752502,0.9252872467041016,0.9252872467041016,0.0,109.9034423828125,148.0,55340.73828125,0.0,1251.572021484375,1.0,279.9997253417969,283.6690673828125,298.5765075683594,302.09332275390625,293.1499938964844,293.1499938964844,280.04998779296875,35019.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169057965278625,1.0,0.0,0.0,3.596679925918579,3.596703290939331,8.631710670670145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.953125,0.0,1467.4210205078125,1895.4371337890625,0.0,2626.927734375,0.8951503038406372,1.0,0.0,3.0,1.0,0.0
17746560,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8076395988464355,0.301102340221405,0.272889494895935,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8479681015014648,0.352220207452774,0.435820072889328,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8533720970153809,0.359167993068695,0.252535879611969,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8227864503860474,0.3195466697216034,0.3045215904712677,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.691750168800354,0.1872604489326477,0.8543359637260437,285.0159912109375,284.95001220703125,297.4331359863281,295.60302734375,297.3479309082031,297.2778625488281,285.0140380859375,1.0,0.4747710227966308,0.760531485080719,0.760531485080719,1.0,1.0,-2.424330949783325,1.0796736478805542,1.344657301902771,0.5264981985092163,0.9478070139884948,0.9478070139884948,0.0,118.23915100097656,136.0,55601.48828125,0.0,1297.6807861328125,1.0,280.0424499511719,283.65484619140625,298.57861328125,302.14892578125,293.1499938964844,293.1499938964844,279.75,33219.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149175643920898,1.0,0.0,0.0,3.680529117584229,3.680552959442138,9.038862458510266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.2568359375,0.0,1546.4251708984375,1895.4371337890625,0.0,2608.55029296875,0.9100420475006104,1.0,0.0,3.0,1.0,0.0
17746620,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7985173463821411,0.3014062047004699,0.2736417055130005,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8398080468177795,0.3537238836288452,0.4382530748844147,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8445636034011841,0.360003799200058,0.2534767985343933,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8150386214256287,0.3210124671459198,0.3063409030437469,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6840752959251404,0.1877722442150116,0.8583580255508423,284.9049072265625,284.95001220703125,297.36688232421875,295.5777893066406,297.3135681152344,297.2693786621094,284.9081115722656,1.0,0.4799545109272003,0.7589499354362488,0.7589499354362488,1.0,1.0,-2.4356422424316406,1.084700345993042,1.3509418964385986,0.5290693044662476,0.8522343039512634,0.8522343039512634,0.0,124.57948303222656,124.0,56190.28515625,0.0,1337.6722412109375,1.0,279.75799560546875,283.5384521484375,298.60211181640625,302.2825622558594,293.1499938964844,293.1499938964844,280.04998779296875,39114.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240212798118591,1.0,0.0,0.0,3.550420999526977,3.5504446029663086,8.411103635808104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.087890625,0.0,1447.8447265625,1895.4371337890625,0.0,2692.863525390625,0.8860508799552917,1.0,0.0,3.0,1.0,0.0
17746680,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7985173463821411,0.3014062047004699,0.2736417055130005,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8398080468177795,0.3537238836288452,0.4382530748844147,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8445636034011841,0.360003799200058,0.2534767985343933,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8150386214256287,0.3210124671459198,0.3063409030437469,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6840752959251404,0.1877722442150116,0.8583580255508423,284.9049072265625,284.95001220703125,297.36688232421875,295.5777893066406,297.3135681152344,297.2693786621094,284.9081115722656,1.0,0.4799545109272003,0.7589499354362488,0.7589499354362488,1.0,1.0,-2.4356422424316406,1.084700345993042,1.3509418964385986,0.5290693044662476,0.8522343039512634,0.8522343039512634,0.0,124.57948303222656,124.0,56190.28515625,0.0,1337.6722412109375,1.0,279.75799560546875,283.5384521484375,298.60211181640625,302.2825622558594,293.1499938964844,293.1499938964844,280.04998779296875,39114.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240212798118591,1.0,0.0,0.0,3.550420999526977,3.5504446029663086,8.411103635808104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.087890625,0.0,1447.8447265625,1895.4371337890625,0.0,2692.863525390625,0.8860508799552917,1.0,0.0,3.0,1.0,0.0
17746740,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8017055988311768,0.3025578260421753,0.274375319480896,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8435533046722412,0.3558405637741089,0.4405075311660766,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8479278683662415,0.3616005778312683,0.2543667256832123,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8187540173530579,0.3230343163013458,0.3080030977725982,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6871022582054138,0.1886276751756668,0.8613227009773254,285.0199279785156,284.95001220703125,297.3038330078125,295.5531311035156,297.2844543457031,297.2676696777344,285.0169372558594,1.0,0.4800150096416473,0.7573683857917786,0.7573683857917786,1.0,1.0,-2.445230960845948,1.0889238119125366,1.3563071489334106,0.5310549736022949,0.9605030417442322,0.9605030417442322,0.0,123.35476684570312,112.0,55789.640625,0.0,1344.35791015625,1.0,280.0425720214844,283.6547546386719,298.5369567871094,302.121826171875,293.1499938964844,293.1499938964844,279.75,32673.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170194029808044,1.0,0.0,0.0,3.694479465484619,3.694503307342529,9.107512823902652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.9072265625,0.0,1558.02978515625,1895.4371337890625,0.0,2627.978759765625,0.912653923034668,1.0,0.0,3.0,1.0,0.0
17746800,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8017055988311768,0.3025578260421753,0.274375319480896,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8435533046722412,0.3558405637741089,0.4405075311660766,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8479278683662415,0.3616005778312683,0.2543667256832123,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8187540173530579,0.3230343163013458,0.3080030977725982,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6871022582054138,0.1886276751756668,0.8613227009773254,285.0199279785156,284.95001220703125,297.3038330078125,295.5531311035156,297.2844543457031,297.2676696777344,285.0169372558594,1.0,0.4800150096416473,0.7573683857917786,0.7573683857917786,1.0,1.0,-2.445230960845948,1.0889238119125366,1.3563071489334106,0.5310549736022949,0.9605030417442322,0.9605030417442322,0.0,123.35476684570312,112.0,55789.640625,0.0,1344.35791015625,1.0,280.0425720214844,283.6547546386719,298.5369567871094,302.121826171875,293.1499938964844,293.1499938964844,279.75,32673.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170194029808044,1.0,0.0,0.0,3.694479465484619,3.694503307342529,9.107512823902652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.9072265625,0.0,1558.02978515625,1895.4371337890625,0.0,2627.978759765625,0.912653923034668,1.0,0.0,3.0,1.0,0.0
