time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8109627366065979,0.3028317093849182,0.2746646702289581,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8536176681518555,0.357265830039978,0.4422540366649627,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8576675057411194,0.3623818755149841,0.2549382746219635,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8283039331436157,0.3244298100471496,0.3093014359474182,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6957647800445557,0.1891485154628753,0.8632112741470337,284.8953552246094,284.95001220703125,297.2449645996094,295.5293884277344,297.2538452148437,297.260009765625,284.8994445800781,1.0,0.4769168496131897,0.7557717561721802,0.7557717561721802,1.0,1.0,-2.4517147541046143,1.0916199684143066,1.360094666481018,0.5323554873466492,0.8533772826194763,0.8533772826194763,0.0,118.16756439208984,100.0,56307.82421875,0.0,1330.68359375,1.0,279.75732421875,283.52886962890625,298.5559997558594,302.2463684082031,293.1499938964844,293.1499938964844,280.04998779296875,39306.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264790773391724,1.0,0.0,0.0,3.565030574798584,3.565054416656494,8.480467954541382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.53515625,0.0,1464.8399658203125,1895.4371337890625,0.0,2715.6943359375,0.8892881274223328,1.0,0.0,3.0,1.0,0.0
17746920,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8109627366065979,0.3028317093849182,0.2746646702289581,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8536176681518555,0.357265830039978,0.4422540366649627,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8576675057411194,0.3623818755149841,0.2549382746219635,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8283039331436157,0.3244298100471496,0.3093014359474182,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6957647800445557,0.1891485154628753,0.8632112741470337,284.8953552246094,284.95001220703125,297.2449645996094,295.5293884277344,297.2538452148437,297.260009765625,284.8994445800781,1.0,0.4769168496131897,0.7557717561721802,0.7557717561721802,1.0,1.0,-2.4517147541046143,1.0916199684143066,1.360094666481018,0.5323554873466492,0.8533772826194763,0.8533772826194763,0.0,118.16756439208984,100.0,56307.82421875,0.0,1330.68359375,1.0,279.75732421875,283.52886962890625,298.5559997558594,302.2463684082031,293.1499938964844,293.1499938964844,280.04998779296875,39306.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264790773391724,1.0,0.0,0.0,3.565030574798584,3.565054416656494,8.480467954541382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.53515625,0.0,1464.8399658203125,1895.4371337890625,0.0,2715.6943359375,0.8892881274223328,1.0,0.0,3.0,1.0,0.0
17746980,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8257668614387512,0.3040221333503723,0.2751584351062774,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8706099390983582,0.3593676090240478,0.4441164433956146,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8744210004806519,0.3639802634716034,0.2556169331073761,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8439677357673645,0.3264398276805877,0.3106666803359985,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7100273966789246,0.1900495290756225,0.8650614619255066,285.0149230957031,284.95001220703125,297.19110107421875,295.5069274902344,297.2295227050781,297.25958251953125,285.0120849609375,1.0,0.4718755483627319,0.7541751265525818,0.7541751265525818,1.0,1.0,-2.458702087402344,1.094573974609375,1.3641281127929688,0.5336726307868958,0.9604641795158386,0.9604641795158386,0.0,110.08824157714844,88.0,55853.5546875,0.0,1305.4351806640625,1.0,280.04266357421875,283.64971923828125,298.4891967773437,302.078125,293.1499938964844,293.1499938964844,279.75,32831.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190602660179138,1.0,0.0,0.0,3.703737258911133,3.703761339187622,9.153214364232554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.16796875,0.0,1569.72265625,1895.4371337890625,0.0,2646.865478515625,0.9148500561714172,1.0,0.0,3.0,1.0,0.0
17747040,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8257668614387512,0.3040221333503723,0.2751584351062774,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8706099390983582,0.3593676090240478,0.4441164433956146,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8744210004806519,0.3639802634716034,0.2556169331073761,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8439677357673645,0.3264398276805877,0.3106666803359985,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7100273966789246,0.1900495290756225,0.8650614619255066,285.0149230957031,284.95001220703125,297.19110107421875,295.5069274902344,297.2295227050781,297.25958251953125,285.0120849609375,1.0,0.4718755483627319,0.7541751265525818,0.7541751265525818,1.0,1.0,-2.458702087402344,1.094573974609375,1.3641281127929688,0.5336726307868958,0.9604641795158386,0.9604641795158386,0.0,110.08824157714844,88.0,55853.5546875,0.0,1305.4351806640625,1.0,280.04266357421875,283.64971923828125,298.4891967773437,302.078125,293.1499938964844,293.1499938964844,279.75,32831.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190602660179138,1.0,0.0,0.0,3.703737258911133,3.703761339187622,9.153214364232554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.16796875,0.0,1569.72265625,1895.4371337890625,0.0,2646.865478515625,0.9148500561714172,1.0,0.0,3.0,1.0,0.0
17747100,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.835078775882721,0.3042807281017303,0.2754338383674621,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8816568851470947,0.3601689040660858,0.4450885355472564,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8853405714035034,0.3644795417785644,0.2559848129749298,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8541573286056519,0.3272203803062439,0.3113788962364197,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7185611128807068,0.1903912872076034,0.8661448359489441,284.86932373046875,284.95001220703125,297.1663513183594,295.49627685546875,297.2171325683594,297.2572937011719,284.8619384765625,1.0,0.4689282476902008,0.7533767819404602,0.7533767819404602,1.0,1.0,-2.4625344276428223,1.0961942672729492,1.366340160369873,0.53448885679245,0.8629453778266907,0.8629453778266907,0.0,105.4181671142578,88.0,56679.40234375,0.0,1290.516845703125,1.0,279.7963562011719,283.4870910644531,298.5350952148437,302.2876281738281,293.1499938964844,293.1499938964844,279.75,37178.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260246515274048,1.0,0.0,0.0,3.6785247325897217,3.678549289703369,9.029020588968706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.802734375,0.0,1574.0240478515625,1895.4371337890625,0.0,2711.47119140625,0.9100823402404784,1.0,0.0,3.0,1.0,0.0
17747160,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8448088765144348,0.3043510019779205,0.2753433287143707,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8933144211769104,0.3607987463474273,0.4456571638584137,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8967941999435425,0.364782452583313,0.2560825049877167,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8650398254394531,0.3278414011001587,0.3118072748184204,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.727009654045105,0.1906250566244125,0.8664243817329407,284.8926696777344,284.95001220703125,297.1431884765625,295.486083984375,297.2044982910156,297.253173828125,284.897216796875,1.0,0.4656533598899841,0.7526254653930664,0.7526254653930664,1.0,1.0,-2.463921308517456,1.0966548919677734,1.3672664165496826,0.5346758365631104,0.8525697588920593,0.8525697588920593,0.0,100.74231719970705,76.0,56340.14453125,0.0,1272.5694580078125,1.0,279.75732421875,283.5265197753906,298.5109558105469,302.20269775390625,293.1499938964844,293.1499938964844,280.04998779296875,39502.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281076550483704,1.0,0.0,0.0,3.5687899589538574,3.568813800811768,8.498363399667141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.6796875,0.0,1470.3016357421875,1895.4371337890625,0.0,2730.836669921875,0.890207827091217,1.0,0.0,3.0,1.0,0.0
17747220,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8725103139877319,0.3055863082408905,0.275786429643631,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9267846345901488,0.3629100620746612,0.4474028944969177,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9303397536277772,0.3664000928401947,0.2567025423049927,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8951634764671326,0.329859972000122,0.3130821585655212,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7497178912162781,0.1915735751390457,0.8680325746536255,285.0146484375,284.95001220703125,297.10211181640625,295.46728515625,297.1864929199219,297.2538452148437,285.011962890625,1.0,0.4586760997772217,0.751122772693634,0.751122772693634,1.0,1.0,-2.4702699184417725,1.0993061065673828,1.3709636926651,0.5358738899230957,0.9606861472129822,0.9606861472129822,0.0,90.1592025756836,64.0,55888.64453125,0.0,1235.7095947265625,1.0,280.0426940917969,283.649169921875,298.44805908203125,302.0375366210937,293.1499938964844,293.1499938964844,279.75,32876.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203738331794739,1.0,0.0,0.0,3.7065508365631104,3.7065749168396,9.167126222564548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.6806640625,0.0,1573.2633056640625,1895.4371337890625,0.0,2659.033203125,0.9155203700065612,1.0,0.0,3.0,1.0,0.0
17747280,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8725103139877319,0.3055863082408905,0.275786429643631,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9267846345901488,0.3629100620746612,0.4474028944969177,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9303397536277772,0.3664000928401947,0.2567025423049927,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8951634764671326,0.329859972000122,0.3130821585655212,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7497178912162781,0.1915735751390457,0.8680325746536255,285.0146484375,284.95001220703125,297.10211181640625,295.46728515625,297.1864929199219,297.2538452148437,285.011962890625,1.0,0.4586760997772217,0.751122772693634,0.751122772693634,1.0,1.0,-2.4702699184417725,1.0993061065673828,1.3709636926651,0.5358738899230957,0.9606861472129822,0.9606861472129822,0.0,90.1592025756836,64.0,55888.64453125,0.0,1235.7095947265625,1.0,280.0426940917969,283.649169921875,298.44805908203125,302.0375366210937,293.1499938964844,293.1499938964844,279.75,32876.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203738331794739,1.0,0.0,0.0,3.7065508365631104,3.7065749168396,9.167126222564548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.6806640625,0.0,1573.2633056640625,1895.4371337890625,0.0,2659.033203125,0.9155203700065612,1.0,0.0,3.0,1.0,0.0
17747340,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9104145169258118,0.3059387803077698,0.2759395539760589,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9704568982124328,0.3643335700035095,0.4488617777824402,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9730194211006165,0.3672032952308655,0.2571274936199188,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9382022023200988,0.3312529921531677,0.3141590654850006,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7812793254852295,0.1921793073415756,0.869269847869873,284.89422607421875,284.95001220703125,297.0688171386719,295.45086669921875,297.1684265136719,297.24822998046875,284.8983459472656,1.0,0.4512303173542022,0.7496200799942017,0.7496200799942017,1.0,1.0,-2.4750990867614746,1.1011923551559448,1.3739067316055298,0.5368146300315857,0.8542724847793579,0.8542724847793579,0.0,79.32103729248047,67.0,56399.8203125,0.0,1195.776611328125,1.0,279.7572631835937,283.5262756347656,298.4745483398437,302.1674499511719,293.1499938964844,293.1499938964844,280.04998779296875,39383.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292225003242493,1.0,0.0,0.0,3.5732181072235107,3.573241949081421,8.519465382050839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.802734375,0.0,1474.194091796875,1895.4371337890625,0.0,2741.209228515625,0.891180694103241,1.0,0.0,3.0,1.0,0.0
17747400,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9104145169258118,0.3059387803077698,0.2759395539760589,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9704568982124328,0.3643335700035095,0.4488617777824402,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9730194211006165,0.3672032952308655,0.2571274936199188,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9382022023200988,0.3312529921531677,0.3141590654850006,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7812793254852295,0.1921793073415756,0.869269847869873,284.89422607421875,284.95001220703125,297.0688171386719,295.45086669921875,297.1684265136719,297.24822998046875,284.8983459472656,1.0,0.4512303173542022,0.7496200799942017,0.7496200799942017,1.0,1.0,-2.4750990867614746,1.1011923551559448,1.3739067316055298,0.5368146300315857,0.8542724847793579,0.8542724847793579,0.0,79.32103729248047,67.0,56399.8203125,0.0,1195.776611328125,1.0,279.7572631835937,283.5262756347656,298.4745483398437,302.1674499511719,293.1499938964844,293.1499938964844,280.04998779296875,39383.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292225003242493,1.0,0.0,0.0,3.5732181072235107,3.573241949081421,8.519465382050839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.802734375,0.0,1474.194091796875,1895.4371337890625,0.0,2741.209228515625,0.891180694103241,1.0,0.0,3.0,1.0,0.0
17747460,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9417651295661926,0.3071648776531219,0.2765569686889648,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9957625269889832,0.366419106721878,0.4508190453052521,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9974108338356018,0.3687986433506012,0.2578715085983276,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9691342115402222,0.3332442045211792,0.3155953586101532,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.805363655090332,0.1931304037570953,0.8717895746231079,285.0175476074219,284.95001220703125,297.04412841796875,295.43719482421875,297.1579895019531,297.2493591308594,285.0150146484375,1.0,0.4482910931110382,0.7481371760368347,0.7481371760368347,1.0,1.0,-2.483288049697876,1.1047145128250122,1.3785735368728638,0.5384886860847473,0.9642529487609864,0.9642529487609864,0.0,73.35847473144531,85.0,55987.2890625,0.0,1180.2476806640625,1.0,280.042724609375,283.6500244140625,298.4173278808594,302.00994873046875,293.1499938964844,293.1499938964844,279.75,32806.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213667273521423,1.0,0.0,0.0,3.712201595306397,3.7122256755828857,9.195098868985952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.337890625,0.0,1579.17724609375,1895.4371337890625,0.0,2668.235595703125,0.9167639017105104,1.0,0.0,3.0,1.0,0.0
17747520,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9417651295661926,0.3071648776531219,0.2765569686889648,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9957625269889832,0.366419106721878,0.4508190453052521,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9974108338356018,0.3687986433506012,0.2578715085983276,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9691342115402222,0.3332442045211792,0.3155953586101532,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.805363655090332,0.1931304037570953,0.8717895746231079,285.0175476074219,284.95001220703125,297.04412841796875,295.43719482421875,297.1579895019531,297.2493591308594,285.0150146484375,1.0,0.4482910931110382,0.7481371760368347,0.7481371760368347,1.0,1.0,-2.483288049697876,1.1047145128250122,1.3785735368728638,0.5384886860847473,0.9642529487609864,0.9642529487609864,0.0,73.35847473144531,85.0,55987.2890625,0.0,1180.2476806640625,1.0,280.042724609375,283.6500244140625,298.4173278808594,302.00994873046875,293.1499938964844,293.1499938964844,279.75,32806.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213667273521423,1.0,0.0,0.0,3.712201595306397,3.7122256755828857,9.195098868985952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.337890625,0.0,1579.17724609375,1895.4371337890625,0.0,2668.235595703125,0.9167639017105104,1.0,0.0,3.0,1.0,0.0
17747580,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9266191124916076,0.307415246963501,0.2771743237972259,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.985418975353241,0.3677477538585663,0.4529129564762115,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.986841917037964,0.369505226612091,0.2586576342582702,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9561988711357116,0.3345396220684051,0.3171583116054535,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7944034337997437,0.1936607807874679,0.8754391670227051,284.8971862792969,284.95001220703125,297.0290222167969,295.42657470703125,297.1478576660156,297.2434387207031,284.9012756347656,1.0,0.4526818394660949,0.746654212474823,0.746654212474823,1.0,1.0,-2.4931752681732178,1.109013557434082,1.3841615915298462,0.5407242774963379,0.8601998686790466,0.8601998686790466,0.0,76.76004028320312,103.0,56648.19921875,0.0,1206.3851318359375,1.0,279.7571716308594,283.52398681640625,298.451171875,302.1550598144531,293.1499938964844,293.1499938964844,280.04998779296875,39084.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303704261779785,1.0,0.0,0.0,3.591130256652832,3.591154098510742,8.605093739788572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.900390625,0.0,1491.3602294921875,1895.4371337890625,0.0,2751.894287109375,0.8948974609375,1.0,0.0,3.0,1.0,0.0
17747640,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9266191124916076,0.307415246963501,0.2771743237972259,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.985418975353241,0.3677477538585663,0.4529129564762115,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.986841917037964,0.369505226612091,0.2586576342582702,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9561988711357116,0.3345396220684051,0.3171583116054535,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7944034337997437,0.1936607807874679,0.8754391670227051,284.8971862792969,284.95001220703125,297.0290222167969,295.42657470703125,297.1478576660156,297.2434387207031,284.9012756347656,1.0,0.4526818394660949,0.746654212474823,0.746654212474823,1.0,1.0,-2.4931752681732178,1.109013557434082,1.3841615915298462,0.5407242774963379,0.8601998686790466,0.8601998686790466,0.0,76.76004028320312,103.0,56648.19921875,0.0,1206.3851318359375,1.0,279.7571716308594,283.52398681640625,298.451171875,302.1550598144531,293.1499938964844,293.1499938964844,280.04998779296875,39084.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303704261779785,1.0,0.0,0.0,3.591130256652832,3.591154098510742,8.605093739788572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.900390625,0.0,1491.3602294921875,1895.4371337890625,0.0,2751.894287109375,0.8948974609375,1.0,0.0,3.0,1.0,0.0
17747700,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.909127116203308,0.3078512251377105,0.2775000929832458,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9710386991500854,0.3686356544494629,0.4539754390716553,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9723994135856628,0.3701318204402923,0.2590554058551788,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9391127824783324,0.3353839814662933,0.3179519772529602,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7812137603759766,0.1940090805292129,0.8773287534713745,285.0300598144531,284.95001220703125,297.0253295898437,295.4225769042969,297.1457214355469,297.2426147460937,285.0356750488281,1.0,0.4565126597881317,0.7459127306938171,0.7459127306938171,1.0,1.0,-2.4982457160949707,1.1112329959869385,1.3870127201080322,0.5418179035186768,0.9522355794906616,0.9522355794906616,0.0,80.83358001708984,103.0,56055.0234375,0.0,1229.7855224609375,1.0,280.0009155273437,283.66650390625,298.3924865722656,301.946533203125,293.1499938964844,293.1499938964844,280.04998779296875,33903.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243746161460876,1.0,0.0,0.0,3.647337913513184,3.647361516952514,8.876571655491716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.4365234375,0.0,1514.534912109375,1895.4371337890625,0.0,2696.14404296875,0.9052400588989258,1.0,0.0,3.0,1.0,0.0
17747760,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8926922082901001,0.3084403574466705,0.2781812846660614,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.954017460346222,0.3696616291999817,0.4554358720779419,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.955291211605072,0.3709194958209991,0.2597168982028961,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9205469489097596,0.3363542854785919,0.319025844335556,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7676602602005005,0.1944368928670883,0.8800401091575623,285.02471923828125,284.95001220703125,297.0243530273437,295.41943359375,297.1456604003906,297.243408203125,285.0225830078125,1.0,0.4612415134906769,0.7450934648513794,0.7450934648513794,1.0,1.0,-2.505754232406616,1.1145918369293213,1.391162395477295,0.5435366630554199,0.9762272238731384,0.9762272238731384,0.0,85.74883270263672,121.0,56331.90234375,0.0,1259.8353271484375,1.0,280.0426025390625,283.6503601074219,298.4013061523437,302.01129150390625,293.1499938964844,293.1499938964844,279.75,32640.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228836059570312,1.0,0.0,0.0,3.7343831062316895,3.7344071865081774,9.305313710683548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.7412109375,0.0,1603.3702392578125,1895.4371337890625,0.0,2682.304443359375,0.92181134223938,1.0,0.0,3.0,1.0,0.0
17747820,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8571928143501282,0.3084466755390167,0.2789434492588043,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9120126962661744,0.3707700371742248,0.4577606320381164,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9127379655838012,0.3713991045951843,0.2606286704540252,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8828515410423279,0.3374243676662445,0.3207611739635467,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7389461994171143,0.1947360336780548,0.8844794631004333,284.89617919921875,284.95001220703125,297.0310363769531,295.4160461425781,297.1444702148437,297.236083984375,284.89947509765625,1.0,0.472289890050888,0.7434549331665039,0.7434549331665039,1.0,1.0,-2.517338752746582,1.1196295022964478,1.3977091312408447,0.5462072491645813,0.8695888519287109,0.8695888519287109,0.0,98.68800354003906,139.0,57125.59765625,0.0,1329.5130615234375,1.0,279.75738525390625,283.5120849609375,298.4421691894531,302.1734313964844,293.1499938964844,293.1499938964844,280.04998779296875,38694.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322235345840454,1.0,0.0,0.0,3.633331775665283,3.633356094360352,8.80852951468114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.8701171875,0.0,1534.773193359375,1895.4371337890625,0.0,2769.154296875,0.9037415385246276,1.0,0.0,3.0,1.0,0.0
17747880,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8571928143501282,0.3084466755390167,0.2789434492588043,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9120126962661744,0.3707700371742248,0.4577606320381164,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9127379655838012,0.3713991045951843,0.2606286704540252,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8828515410423279,0.3374243676662445,0.3207611739635467,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7389461994171143,0.1947360336780548,0.8844794631004333,284.89617919921875,284.95001220703125,297.0310363769531,295.4160461425781,297.1444702148437,297.236083984375,284.89947509765625,1.0,0.472289890050888,0.7434549331665039,0.7434549331665039,1.0,1.0,-2.517338752746582,1.1196295022964478,1.3977091312408447,0.5462072491645813,0.8695888519287109,0.8695888519287109,0.0,98.68800354003906,139.0,57125.59765625,0.0,1329.5130615234375,1.0,279.75738525390625,283.5120849609375,298.4421691894531,302.1734313964844,293.1499938964844,293.1499938964844,280.04998779296875,38694.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322235345840454,1.0,0.0,0.0,3.633331775665283,3.633356094360352,8.80852951468114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.8701171875,0.0,1534.773193359375,1895.4371337890625,0.0,2769.154296875,0.9037415385246276,1.0,0.0,3.0,1.0,0.0
17747940,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8280983567237854,0.309265673160553,0.2799706757068634,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8787667155265808,0.3724851310253143,0.4603267014026642,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8789677023887634,0.3726150393486023,0.2617112100124359,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.852017343044281,0.3390343487262726,0.322656899690628,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7146109342575073,0.1952902525663375,0.8891565203666687,285.0292053222656,284.95001220703125,297.04998779296875,295.416748046875,297.1521911621094,297.23492431640625,285.0270080566406,1.0,0.4846970438957214,0.7418164610862732,0.7418164610862732,1.0,1.0,-2.530136108398437,1.1252624988555908,1.4048737287521362,0.5490671992301941,0.9904611110687256,0.9904611110687256,0.0,113.62239837646484,157.0,56795.14453125,0.0,1409.9854736328125,1.0,280.0431823730469,283.6443786621094,298.3989562988281,302.0360107421875,293.1499938964844,293.1499938964844,279.75,32623.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248291611671448,1.0,0.0,0.0,3.7721004486083984,3.772125244140625,9.49423110796488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.392578125,0.0,1647.189453125,1895.4371337890625,0.0,2700.364990234375,0.9302030205726624,1.0,0.0,3.0,1.0,0.0
17748000,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8280983567237854,0.309265673160553,0.2799706757068634,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8787667155265808,0.3724851310253143,0.4603267014026642,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8789677023887634,0.3726150393486023,0.2617112100124359,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.852017343044281,0.3390343487262726,0.322656899690628,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7146109342575073,0.1952902525663375,0.8891565203666687,285.0292053222656,284.95001220703125,297.04998779296875,295.416748046875,297.1521911621094,297.23492431640625,285.0270080566406,1.0,0.4846970438957214,0.7418164610862732,0.7418164610862732,1.0,1.0,-2.530136108398437,1.1252624988555908,1.4048737287521362,0.5490671992301941,0.9904611110687256,0.9904611110687256,0.0,113.62239837646484,157.0,56795.14453125,0.0,1409.9854736328125,1.0,280.0431823730469,283.6443786621094,298.3989562988281,302.0360107421875,293.1499938964844,293.1499938964844,279.75,32623.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248291611671448,1.0,0.0,0.0,3.7721004486083984,3.772125244140625,9.49423110796488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.392578125,0.0,1647.189453125,1895.4371337890625,0.0,2700.364990234375,0.9302030205726624,1.0,0.0,3.0,1.0,0.0
17748060,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8019699454307556,0.3090904057025909,0.2807209193706512,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8509019017219543,0.3734101355075836,0.4626315832138061,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8506627082824707,0.3729157447814941,0.2626157701015472,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8264240026473999,0.3399161696434021,0.3243709206581116,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6907045841217041,0.195388913154602,0.8934082388877869,284.8930358886719,284.95001220703125,297.07550048828125,295.4197082519531,297.1590576171875,297.2268371582031,284.8968200683594,1.0,0.4978106915950775,0.7400152087211609,0.7400152087211609,1.0,1.0,-2.541429281234741,1.13008713722229,1.4113422632217407,0.5516310334205627,0.8798205256462097,0.8798205256462097,0.0,130.30990600585938,160.0,57649.20703125,0.0,1496.8509521484375,1.0,279.7566223144531,283.4979858398437,298.4469909667969,302.20928955078125,293.1499938964844,293.1499938964844,280.04998779296875,38630.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343236446380615,1.0,0.0,0.0,3.679377317428589,3.679402112960816,9.033206538333616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.4931640625,0.0,1585.9393310546875,1895.4371337890625,0.0,2788.730224609375,0.9139288067817688,1.0,0.0,3.0,1.0,0.0
17748120,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8019699454307556,0.3090904057025909,0.2807209193706512,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8509019017219543,0.3734101355075836,0.4626315832138061,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8506627082824707,0.3729157447814941,0.2626157701015472,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8264240026473999,0.3399161696434021,0.3243709206581116,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6907045841217041,0.195388913154602,0.8934082388877869,284.8930358886719,284.95001220703125,297.07550048828125,295.4197082519531,297.1590576171875,297.2268371582031,284.8968200683594,1.0,0.4978106915950775,0.7400152087211609,0.7400152087211609,1.0,1.0,-2.541429281234741,1.13008713722229,1.4113422632217407,0.5516310334205627,0.8798205256462097,0.8798205256462097,0.0,130.30990600585938,160.0,57649.20703125,0.0,1496.8509521484375,1.0,279.7566223144531,283.4979858398437,298.4469909667969,302.20928955078125,293.1499938964844,293.1499938964844,280.04998779296875,38630.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343236446380615,1.0,0.0,0.0,3.679377317428589,3.679402112960816,9.033206538333616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.4931640625,0.0,1585.9393310546875,1895.4371337890625,0.0,2788.730224609375,0.9139288067817688,1.0,0.0,3.0,1.0,0.0
17748180,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7866331934928894,0.3097878098487854,0.2814797163009643,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8363643288612366,0.3749868869781494,0.464819461107254,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8357686400413513,0.3740013539791107,0.2634869515895843,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8124672770500183,0.3413830995559692,0.3259720206260681,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6772297024726868,0.1957868635654449,0.8966439366340637,285.0301208496094,284.95001220703125,297.1012878417969,295.4228515625,297.1698303222656,297.2254638671875,285.0279541015625,1.0,0.5064878463745117,0.7382139563560486,0.7382139563560486,1.0,1.0,-2.551217794418335,1.1342003345489502,1.4170175790786743,0.5536996722221375,1.0,1.0,0.0,141.70046997070312,148.0,57236.734375,0.0,1559.3958740234375,1.0,280.0434875488281,283.6349182128906,298.4056091308594,302.0712585449219,293.1499938964844,293.1499938964844,279.75,32787.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270313143730164,1.0,0.0,0.0,3.81157898902893,3.811604022979736,9.69400275607768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.984375,0.0,1695.3759765625,1895.4371337890625,0.0,2720.827392578125,0.9392504096031188,1.0,0.0,3.0,1.0,0.0
17748240,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7866331934928894,0.3097878098487854,0.2814797163009643,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8363643288612366,0.3749868869781494,0.464819461107254,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8357686400413513,0.3740013539791107,0.2634869515895843,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8124672770500183,0.3413830995559692,0.3259720206260681,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6772297024726868,0.1957868635654449,0.8966439366340637,285.0301208496094,284.95001220703125,297.1012878417969,295.4228515625,297.1698303222656,297.2254638671875,285.0279541015625,1.0,0.5064878463745117,0.7382139563560486,0.7382139563560486,1.0,1.0,-2.551217794418335,1.1342003345489502,1.4170175790786743,0.5536996722221375,1.0,1.0,0.0,141.70046997070312,148.0,57236.734375,0.0,1559.3958740234375,1.0,280.0434875488281,283.6349182128906,298.4056091308594,302.0712585449219,293.1499938964844,293.1499938964844,279.75,32787.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270313143730164,1.0,0.0,0.0,3.81157898902893,3.811604022979736,9.69400275607768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.984375,0.0,1695.3759765625,1895.4371337890625,0.0,2720.827392578125,0.9392504096031188,1.0,0.0,3.0,1.0,0.0
17748300,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.784471333026886,0.3098071217536926,0.2817998230457306,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8345333933830261,0.3755235970020294,0.4658253788948059,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8337677717208862,0.3742486536502838,0.2638816833496094,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8106319904327393,0.3418891131877899,0.3267000019550323,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6753541231155396,0.1958692371845245,0.8978446125984192,284.8796081542969,284.95001220703125,297.11431884765625,295.424560546875,297.17413330078125,297.2228088378906,284.8717041015625,1.0,0.5079758763313293,0.7373133897781372,0.7373133897781372,1.0,1.0,-2.555330753326416,1.1358598470687866,1.4194709062576294,0.554619550704956,0.9059270024299622,0.9059270024299622,0.0,143.6858673095703,148.0,58236.8125,0.0,1573.6126708984375,1.0,279.79449462890625,283.4624938964844,298.463623046875,302.30181884765625,293.1499938964844,293.1499938964844,279.75,36271.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340330719947815,1.0,0.0,0.0,3.805688381195069,3.8057141304016113,9.664062190495315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.228515625,0.0,1715.4952392578125,1895.4371337890625,0.0,2786.0205078125,0.9383925199508668,1.0,0.0,3.0,1.0,0.0
17748360,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7839460372924805,0.309592992067337,0.2816618680953979,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8344154953956604,0.3758459389209747,0.4662988185882568,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8334369659423828,0.3742531538009643,0.2639332711696625,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8105242848396301,0.3421966135501861,0.3270474970340729,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6750044822692871,0.1958211213350296,0.8978475332260132,284.8856506347656,284.95001220703125,297.1274108886719,295.4263000488281,297.17730712890625,297.21795654296875,284.8891906738281,1.0,0.5081350207328796,0.7364104390144348,0.7364104390144348,1.0,1.0,-2.556089401245117,1.1359182596206665,1.4201710224151611,0.5546525716781616,0.8845169544219971,0.8845169544219971,0.0,144.0150909423828,136.0,57997.53125,0.0,1576.0777587890625,1.0,279.75665283203125,283.481689453125,298.4524841308594,302.23980712890625,293.1499938964844,293.1499938964844,280.04998779296875,38788.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362981081008911,1.0,0.0,0.0,3.717763900756836,3.7177889347076416,9.222674748343708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.154296875,0.0,1631.127685546875,1895.4371337890625,0.0,2807.148681640625,0.9224109053611756,1.0,0.0,3.0,1.0,0.0
17748420,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7895362377166748,0.3103904724121094,0.2819190919399261,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8404234051704407,0.3774570524692535,0.4677243828773498,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8390733599662781,0.3753933608531952,0.264384776353836,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.816530168056488,0.34369757771492,0.3280618488788605,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.6799062490463257,0.1962727606296539,0.8983792066574097,285.0257263183594,284.95001220703125,297.1539306640625,295.4300842285156,297.18927001953125,297.2181396484375,285.023681640625,1.0,0.5058609247207642,0.73460453748703,0.73460453748703,1.0,1.0,-2.560110330581665,1.1372534036636353,1.4228570461273191,0.5552182197570801,1.0,1.0,0.0,140.20834350585938,124.0,57430.05078125,0.0,1564.9547119140625,1.0,280.043701171875,283.6246337890625,298.4100952148437,302.0902709960937,293.1499938964844,293.1499938964844,279.75,33134.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82845139503479,1.0,0.0,0.0,3.835360050201416,3.83538556098938,9.81534526545147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.2001953125,0.0,1726.8016357421875,1895.4371337890625,0.0,2734.0341796875,0.9448099732398988,1.0,0.0,3.0,1.0,0.0
17748480,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7895362377166748,0.3103904724121094,0.2819190919399261,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8404234051704407,0.3774570524692535,0.4677243828773498,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8390733599662781,0.3753933608531952,0.264384776353836,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.816530168056488,0.34369757771492,0.3280618488788605,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.6799062490463257,0.1962727606296539,0.8983792066574097,285.0257263183594,284.95001220703125,297.1539306640625,295.4300842285156,297.18927001953125,297.2181396484375,285.023681640625,1.0,0.5058609247207642,0.73460453748703,0.73460453748703,1.0,1.0,-2.560110330581665,1.1372534036636353,1.4228570461273191,0.5552182197570801,1.0,1.0,0.0,140.20834350585938,124.0,57430.05078125,0.0,1564.9547119140625,1.0,280.043701171875,283.6246337890625,298.4100952148437,302.0902709960937,293.1499938964844,293.1499938964844,279.75,33134.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82845139503479,1.0,0.0,0.0,3.835360050201416,3.83538556098938,9.81534526545147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.2001953125,0.0,1726.8016357421875,1895.4371337890625,0.0,2734.0341796875,0.9448099732398988,1.0,0.0,3.0,1.0,0.0
17748540,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7996532917022705,0.3103457987308502,0.2818866968154907,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.851100504398346,0.3784017264842987,0.4688291847705841,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8493096828460693,0.3757457733154297,0.2646305859088897,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.826712429523468,0.3445936143398285,0.3288480043411255,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6889690160751343,0.1964264214038849,0.8983577489852905,284.8843994140625,284.95001220703125,297.1808776855469,295.4342041015625,297.1981506347656,297.2125549316406,284.8875732421875,1.0,0.5012729167938232,0.7327986359596252,0.7327986359596252,1.0,1.0,-2.56231427192688,1.1376813650131226,1.4246330261230469,0.5554460287094116,0.8862334489822388,0.8862334489822388,0.0,133.29615783691406,112.0,58133.59375,0.0,1537.7623291015625,1.0,279.75689697265625,283.4748840332031,298.4568786621094,302.2526550292969,293.1499938964844,293.1499938964844,280.04998779296875,38954.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370541930198669,1.0,0.0,0.0,3.733826160430908,3.733851671218872,9.302538614974764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.55859375,0.0,1651.0556640625,1895.4371337890625,0.0,2814.205322265625,0.9261474609375,1.0,0.0,3.0,1.0,0.0
17748600,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7996532917022705,0.3103457987308502,0.2818866968154907,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.851100504398346,0.3784017264842987,0.4688291847705841,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8493096828460693,0.3757457733154297,0.2646305859088897,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.826712429523468,0.3445936143398285,0.3288480043411255,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6889690160751343,0.1964264214038849,0.8983577489852905,284.8843994140625,284.95001220703125,297.1808776855469,295.4342041015625,297.1981506347656,297.2125549316406,284.8875732421875,1.0,0.5012729167938232,0.7327986359596252,0.7327986359596252,1.0,1.0,-2.56231427192688,1.1376813650131226,1.4246330261230469,0.5554460287094116,0.8862334489822388,0.8862334489822388,0.0,133.29615783691406,112.0,58133.59375,0.0,1537.7623291015625,1.0,279.75689697265625,283.4748840332031,298.4568786621094,302.2526550292969,293.1499938964844,293.1499938964844,280.04998779296875,38954.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370541930198669,1.0,0.0,0.0,3.733826160430908,3.733851671218872,9.302538614974764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.55859375,0.0,1651.0556640625,1895.4371337890625,0.0,2814.205322265625,0.9261474609375,1.0,0.0,3.0,1.0,0.0
17748660,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8144769072532654,0.3112985491752624,0.2820839285850525,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.867168664932251,0.3801150918006897,0.4701036214828491,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8648931980133057,0.37697434425354,0.264993280172348,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8415291905403137,0.3461728990077972,0.3297299444675445,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7023922204971313,0.1970025897026062,0.8984542489051819,285.0265197753906,284.95001220703125,297.20831298828125,295.43878173828125,297.21142578125,297.21441650390625,285.0246887207031,1.0,0.4952625334262848,0.7311655879020691,0.7311655879020691,1.0,1.0,-2.565333843231201,1.138574242591858,1.4267597198486328,0.5557844638824463,1.0,1.0,0.0,124.10006713867188,100.0,57523.359375,0.0,1501.6363525390625,1.0,280.04376220703125,283.6211853027344,298.4168395996094,302.10284423828125,293.1499938964844,293.1499938964844,279.75,33307.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288296461105347,1.0,0.0,0.0,3.8451955318450928,3.8452210426330566,9.865750598692102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.0361328125,0.0,1740.147216796875,1895.4371337890625,0.0,2737.5537109375,0.9471466541290284,1.0,0.0,3.0,1.0,0.0
