time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8144769072532654,0.3112985491752624,0.2820839285850525,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.867168664932251,0.3801150918006897,0.4701036214828491,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8648931980133057,0.37697434425354,0.264993280172348,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8415291905403137,0.3461728990077972,0.3297299444675445,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7023922204971313,0.1970025897026062,0.8984542489051819,285.0265197753906,284.95001220703125,297.20831298828125,295.43878173828125,297.21142578125,297.21441650390625,285.0246887207031,1.0,0.4952625334262848,0.7311655879020691,0.7311655879020691,1.0,1.0,-2.565333843231201,1.138574242591858,1.4267597198486328,0.5557844638824463,1.0,1.0,0.0,124.10006713867188,100.0,57523.359375,0.0,1501.6363525390625,1.0,280.04376220703125,283.6211853027344,298.4168395996094,302.10284423828125,293.1499938964844,293.1499938964844,279.75,33307.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288296461105347,1.0,0.0,0.0,3.8451955318450928,3.8452210426330566,9.865750598692102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.0361328125,0.0,1740.147216796875,1895.4371337890625,0.0,2737.5537109375,0.9471466541290284,1.0,0.0,3.0,1.0,0.0
17748780,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8316358327865601,0.3113968074321747,0.2820664942264557,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8876674771308899,0.3811509013175964,0.4711647033691406,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8848130702972412,0.3773656785488128,0.2651846706867218,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8604339957237244,0.3471040725708008,0.330437421798706,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7184334397315979,0.1972594708204269,0.8983373045921326,284.8849792480469,284.95001220703125,297.2362976074219,295.4438171386719,297.2214660644531,297.2100830078125,284.8881225585937,1.0,0.4884356260299682,0.7295325994491577,0.7295325994491577,1.0,1.0,-2.5672404766082764,1.138899564743042,1.4283407926559448,0.555971086025238,0.8885501027107239,0.8885501027107239,0.0,114.0296859741211,88.0,58240.8828125,0.0,1460.1187744140625,1.0,279.7568359375,283.4708251953125,298.465576171875,302.2675170898437,293.1499938964844,293.1499938964844,280.04998779296875,38946.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372445106506348,1.0,0.0,0.0,3.744765996932984,3.7447915077209473,9.357129897580309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.3154296875,0.0,1663.7974853515625,1895.4371337890625,0.0,2815.981689453125,0.92857563495636,1.0,0.0,3.0,1.0,0.0
17748840,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8316358327865601,0.3113968074321747,0.2820664942264557,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8876674771308899,0.3811509013175964,0.4711647033691406,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8848130702972412,0.3773656785488128,0.2651846706867218,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8604339957237244,0.3471040725708008,0.330437421798706,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7184334397315979,0.1972594708204269,0.8983373045921326,284.8849792480469,284.95001220703125,297.2362976074219,295.4438171386719,297.2214660644531,297.2100830078125,284.8881225585937,1.0,0.4884356260299682,0.7295325994491577,0.7295325994491577,1.0,1.0,-2.5672404766082764,1.138899564743042,1.4283407926559448,0.555971086025238,0.8885501027107239,0.8885501027107239,0.0,114.0296859741211,88.0,58240.8828125,0.0,1460.1187744140625,1.0,279.7568359375,283.4708251953125,298.465576171875,302.2675170898437,293.1499938964844,293.1499938964844,280.04998779296875,38946.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372445106506348,1.0,0.0,0.0,3.744765996932984,3.7447915077209473,9.357129897580309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.3154296875,0.0,1663.7974853515625,1895.4371337890625,0.0,2815.981689453125,0.92857563495636,1.0,0.0,3.0,1.0,0.0
17748900,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.841722846031189,0.3118109703063965,0.2819942235946655,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8998323082923889,0.3819389641284942,0.4715918302536011,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8966702222824097,0.3778629899024963,0.265204906463623,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8718504309654236,0.3477988839149475,0.3307012021541595,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7270933389663696,0.1975163221359253,0.8979846835136414,285.0264892578125,284.95001220703125,297.25048828125,295.446533203125,297.2279357910156,297.2102966308594,285.0325622558594,1.0,0.4847444891929626,0.7287160754203796,0.7287160754203796,1.0,1.0,-2.5674614906311035,1.1387267112731934,1.4287348985671997,0.5557963252067566,0.9834853410720824,0.9834853410720824,0.0,108.73665618896484,88.0,57462.44921875,0.0,1437.252197265625,1.0,280.0043640136719,283.6263427734375,298.4132995605469,302.054931640625,293.1499938964844,293.1499938964844,280.04998779296875,34452.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309167623519897,1.0,0.0,0.0,3.782942295074463,3.782967329025269,9.548886055199546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.9931640625,0.0,1674.161865234375,1895.4371337890625,0.0,2756.9814453125,0.9359262585639954,1.0,0.0,3.0,1.0,0.0
17748960,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8546574115753174,0.3124670684337616,0.2823047637939453,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9156470894813538,0.3829406499862671,0.4724412858486175,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9118677973747252,0.3785920441150665,0.2654971480369568,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.886216938495636,0.3486835360527038,0.3312525451183319,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7377126812934875,0.1979103684425354,0.8984534740447998,285.028564453125,284.95001220703125,297.2648620605469,295.44940185546875,297.2356872558594,297.2127685546875,285.0271301269531,1.0,0.4810521304607391,0.727905809879303,0.727905809879303,1.0,1.0,-2.5701942443847656,1.139749526977539,1.4304447174072266,0.5562747716903687,1.0,1.0,0.0,102.99317932128906,76.0,57619.78515625,0.0,1415.6806640625,1.0,280.04364013671875,283.6192626953125,298.4271545410156,302.1188049316406,293.1499938964844,293.1499938964844,279.75,33427.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289797902107239,1.0,0.0,0.0,3.852846145629883,3.852871894836426,9.905048727887331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.3828125,0.0,1750.4517822265625,1895.4371337890625,0.0,2738.950439453125,0.9489991664886476,1.0,0.0,3.0,1.0,0.0
17749020,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8848456144332886,0.3126539587974548,0.2823365032672882,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9534514546394348,0.3840333223342895,0.4735263288021087,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9490406513214112,0.3789716064929962,0.2656511664390564,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9201900362968444,0.3496022820472717,0.3319095075130462,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.76258385181427,0.1982227265834808,0.8984085321426392,284.8854064941406,284.95001220703125,297.2940979003906,295.4555358886719,297.2465515136719,297.20904541015625,284.8885498046875,1.0,0.4733622372150421,0.7262851595878601,0.7262851595878601,1.0,1.0,-2.572162628173828,1.1400940418243408,1.4320687055587769,0.5564581155776978,0.8916690945625305,0.8916690945625305,0.0,91.85030364990234,64.0,58366.390625,0.0,1369.39697265625,1.0,279.7568054199219,283.4664611816406,298.4772033691406,302.2865295410156,293.1499938964844,293.1499938964844,280.04998779296875,38866.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373551368713379,1.0,0.0,0.0,3.7572133541107178,3.7572388648986816,9.419437674296204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.4267578125,0.0,1677.828369140625,1895.4371337890625,0.0,2817.014404296875,0.931305170059204,1.0,0.0,3.0,1.0,0.0
17749080,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8848456144332886,0.3126539587974548,0.2823365032672882,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9534514546394348,0.3840333223342895,0.4735263288021087,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9490406513214112,0.3789716064929962,0.2656511664390564,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9201900362968444,0.3496022820472717,0.3319095075130462,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.76258385181427,0.1982227265834808,0.8984085321426392,284.8854064941406,284.95001220703125,297.2940979003906,295.4555358886719,297.2465515136719,297.20904541015625,284.8885498046875,1.0,0.4733622372150421,0.7262851595878601,0.7262851595878601,1.0,1.0,-2.572162628173828,1.1400940418243408,1.4320687055587769,0.5564581155776978,0.8916690945625305,0.8916690945625305,0.0,91.85030364990234,64.0,58366.390625,0.0,1369.39697265625,1.0,279.7568054199219,283.4664611816406,298.4772033691406,302.2865295410156,293.1499938964844,293.1499938964844,280.04998779296875,38866.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373551368713379,1.0,0.0,0.0,3.7572133541107178,3.7572388648986816,9.419437674296204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.4267578125,0.0,1677.828369140625,1895.4371337890625,0.0,2817.014404296875,0.931305170059204,1.0,0.0,3.0,1.0,0.0
17749140,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9306305646896362,0.3137719929218292,0.2825999557971954,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9956165552139282,0.3858567774295807,0.4748154580593109,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9920074939727784,0.3801903128623962,0.2659367322921753,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9692260026931764,0.3511724174022674,0.3326870501041412,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7992702126502991,0.1989107131958007,0.898585855960846,285.0311889648437,284.95001220703125,297.3240051269531,295.4623107910156,297.2615051269531,297.2120056152344,285.0300598144531,1.0,0.4654088616371155,0.724664568901062,0.724664568901062,1.0,1.0,-2.575151205062866,1.1409478187561035,1.4342032670974731,0.5567471981048584,1.0,1.0,0.0,80.1850814819336,82.0,57725.7578125,0.0,1322.052490234375,1.0,280.0435791015625,283.6176452636719,298.440185546875,302.138671875,293.1499938964844,293.1499938964844,279.75,33591.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290939331054688,1.0,0.0,0.0,3.861243724822998,3.861269474029541,9.94827360045747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.3720703125,0.0,1762.067138671875,1895.4371337890625,0.0,2740.012451171875,0.9509180784225464,1.0,0.0,3.0,1.0,0.0
17749200,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9306305646896362,0.3137719929218292,0.2825999557971954,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9956165552139282,0.3858567774295807,0.4748154580593109,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9920074939727784,0.3801903128623962,0.2659367322921753,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9692260026931764,0.3511724174022674,0.3326870501041412,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7992702126502991,0.1989107131958007,0.898585855960846,285.0311889648437,284.95001220703125,297.3240051269531,295.4623107910156,297.2615051269531,297.2120056152344,285.0300598144531,1.0,0.4654088616371155,0.724664568901062,0.724664568901062,1.0,1.0,-2.575151205062866,1.1409478187561035,1.4342032670974731,0.5567471981048584,1.0,1.0,0.0,80.1850814819336,82.0,57725.7578125,0.0,1322.052490234375,1.0,280.0435791015625,283.6176452636719,298.440185546875,302.138671875,293.1499938964844,293.1499938964844,279.75,33591.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290939331054688,1.0,0.0,0.0,3.861243724822998,3.861269474029541,9.94827360045747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.3720703125,0.0,1762.067138671875,1895.4371337890625,0.0,2740.012451171875,0.9509180784225464,1.0,0.0,3.0,1.0,0.0
17749260,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9331933259963988,0.3139351606369018,0.2830362617969513,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9979427456855774,0.3872141540050506,0.4767363667488098,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9938759803771972,0.3805727064609527,0.266413927078247,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9719643592834472,0.3520593643188476,0.3337486982345581,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.801403820514679,0.1992207467555999,0.9006051421165466,284.8900756835937,284.95001220703125,297.35467529296875,295.4697265625,297.27349853515625,297.2091369628906,284.8948669433594,1.0,0.4667874574661255,0.7230077385902405,0.7230077385902405,1.0,1.0,-2.581010580062866,1.1430549621582031,1.437955617904663,0.5581910014152527,0.8978184461593628,0.8978184461593628,0.0,80.00384521484375,100.0,58558.65234375,0.0,1329.076416015625,1.0,279.756591796875,283.4667663574219,298.4912109375,302.3080444335937,293.1499938964844,293.1499938964844,280.04998779296875,38754.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374075889587402,1.0,0.0,0.0,3.768445014953613,3.768470525741577,9.475838282924088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.130859375,0.0,1690.2607421875,1895.4371337890625,0.0,2817.50439453125,0.9339612126350404,1.0,0.0,3.0,1.0,0.0
17749320,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9331933259963988,0.3139351606369018,0.2830362617969513,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9979427456855774,0.3872141540050506,0.4767363667488098,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9938759803771972,0.3805727064609527,0.266413927078247,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9719643592834472,0.3520593643188476,0.3337486982345581,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.801403820514679,0.1992207467555999,0.9006051421165466,284.8900756835937,284.95001220703125,297.35467529296875,295.4697265625,297.27349853515625,297.2091369628906,284.8948669433594,1.0,0.4667874574661255,0.7230077385902405,0.7230077385902405,1.0,1.0,-2.581010580062866,1.1430549621582031,1.437955617904663,0.5581910014152527,0.8978184461593628,0.8978184461593628,0.0,80.00384521484375,100.0,58558.65234375,0.0,1329.076416015625,1.0,279.756591796875,283.4667663574219,298.4912109375,302.3080444335937,293.1499938964844,293.1499938964844,280.04998779296875,38754.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374075889587402,1.0,0.0,0.0,3.768445014953613,3.768470525741577,9.475838282924088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.130859375,0.0,1690.2607421875,1895.4371337890625,0.0,2817.50439453125,0.9339612126350404,1.0,0.0,3.0,1.0,0.0
17749380,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9056076407432556,0.314929723739624,0.2838948667049408,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9770825505256652,0.3888043463230133,0.4788054525852203,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9715683460235596,0.3816782832145691,0.2671681344509125,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.945996105670929,0.3535366356372833,0.3351756632328033,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.7802363634109497,0.1998123675584793,0.9039006233215332,285.04547119140625,284.95001220703125,297.3861694335937,295.4779052734375,297.2883605957031,297.2107238769531,285.0455322265625,1.0,0.4734148979187011,0.721350908279419,0.721350908279419,1.0,1.0,-2.5914597511291504,1.147488355636597,1.4439715147018433,0.5600888729095459,1.0,1.0,0.0,86.84761810302734,118.0,58020.09375,0.0,1372.1878662109375,1.0,280.0437927246094,283.6250305175781,298.4574890136719,302.1716613769531,293.1499938964844,293.1499938964844,279.75,33773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295333385467529,1.0,0.0,0.0,3.8721165657043457,3.8721423149108887,1.0004379191741464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.5146484375,0.0,1776.9354248046875,1895.4371337890625,0.0,2744.1015625,0.9535017013549804,1.0,0.0,3.0,1.0,0.0
17749440,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9056076407432556,0.314929723739624,0.2838948667049408,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9770825505256652,0.3888043463230133,0.4788054525852203,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9715683460235596,0.3816782832145691,0.2671681344509125,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.945996105670929,0.3535366356372833,0.3351756632328033,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.7802363634109497,0.1998123675584793,0.9039006233215332,285.04547119140625,284.95001220703125,297.3861694335937,295.4779052734375,297.2883605957031,297.2107238769531,285.0455322265625,1.0,0.4734148979187011,0.721350908279419,0.721350908279419,1.0,1.0,-2.5914597511291504,1.147488355636597,1.4439715147018433,0.5600888729095459,1.0,1.0,0.0,86.84761810302734,118.0,58020.09375,0.0,1372.1878662109375,1.0,280.0437927246094,283.6250305175781,298.4574890136719,302.1716613769531,293.1499938964844,293.1499938964844,279.75,33773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295333385467529,1.0,0.0,0.0,3.8721165657043457,3.8721423149108887,1.0004379191741464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.5146484375,0.0,1776.9354248046875,1895.4371337890625,0.0,2744.1015625,0.9535017013549804,1.0,0.0,3.0,1.0,0.0
17749500,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8891212344169617,0.3150877654552459,0.2844667732715606,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9603158235549928,0.3893885612487793,0.4800149500370025,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9539610147476196,0.3819413185119629,0.2676689028739929,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9269848465919496,0.3540436327457428,0.3360374569892883,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7664173245429993,0.19997438788414,0.9060963988304138,284.9013061523437,284.95001220703125,297.4022216796875,295.4822692871094,297.2947692871094,297.20953369140625,284.89215087890625,1.0,0.4780245721340179,0.7205225229263306,0.7205225229263306,1.0,1.0,-2.597332000732422,1.149998426437378,1.4473336935043335,0.5612487196922302,0.9365256428718568,0.9365256428718568,0.0,92.08763122558594,118.0,59164.83203125,0.0,1403.1160888671875,1.0,279.793212890625,283.45269775390625,298.51806640625,302.4091491699219,293.1499938964844,293.1499938964844,279.75,35776.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361867666244507,1.0,0.0,0.0,3.877962589263916,3.877988815307617,1.003460965876002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.9375,0.0,1800.1058349609375,1895.4371337890625,0.0,2806.109619140625,0.9548915028572084,1.0,0.0,3.0,1.0,0.0
17749560,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8707907199859619,0.314903199672699,0.2846350371837616,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9392927885055542,0.3896876871585846,0.4808161854743957,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9322149157524108,0.3818711340427398,0.26787930727005,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9060463905334472,0.3542720675468445,0.3365896642208099,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7513989210128784,0.1999443173408508,0.907463550567627,284.8932189941406,284.95001220703125,297.4184875488281,295.48681640625,297.2997131347656,297.2054443359375,284.8964233398437,1.0,0.4830992817878723,0.7196025252342224,0.7196025252342224,1.0,1.0,-2.600836992263794,1.151317834854126,1.4495192766189575,0.5619084239006042,0.9103772640228271,0.9103772640228271,0.0,98.55094146728516,136.0,59041.26953125,0.0,1436.361572265625,1.0,279.7559509277344,283.4574890136719,298.5128173828125,302.3610534667969,293.1499938964844,293.1499938964844,279.45001220703125,38188.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385732173919678,1.0,0.0,0.0,3.8089332580566406,3.808959245681762,9.680549055701704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.5322265625,0.0,1734.373779296875,1895.4371337890625,0.0,2828.387451171875,0.9422382116317748,1.0,0.0,3.0,1.0,0.0
17749620,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8379305005073547,0.3145597875118255,0.2848204374313354,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8992087244987488,0.3902623057365417,0.4822235703468323,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8926095366477966,0.381713718175888,0.2681642472743988,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8707084059715271,0.3546718657016754,0.3375217914581299,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7244883179664612,0.1997664123773574,0.9094719290733336,284.88690185546875,284.95001220703125,297.4517517089844,295.4965515136719,297.3100280761719,297.197509765625,284.8905944824219,1.0,0.4942160248756408,0.7177625894546509,0.7177625894546509,1.0,1.0,-2.606235980987549,1.1531916856765747,1.4530444145202637,0.5627288818359375,0.8389058709144592,0.8389058709144592,0.0,113.3779067993164,154.0,59215.49609375,0.0,1509.387451171875,1.0,279.45751953125,283.4371643066406,298.5058898925781,302.3758239746094,293.1499938964844,293.1499938964844,279.75,41278.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431112170219421,1.0,0.0,0.0,3.554261445999145,3.5542855262756348,8.42931058286922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.2724609375,0.0,1467.6990966796875,1895.4371337890625,0.0,2870.796875,0.8892999887466431,1.0,0.0,3.0,1.0,0.0
17749680,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8379305005073547,0.3145597875118255,0.2848204374313354,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8992087244987488,0.3902623057365417,0.4822235703468323,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8926095366477966,0.381713718175888,0.2681642472743988,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8707084059715271,0.3546718657016754,0.3375217914581299,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7244883179664612,0.1997664123773574,0.9094719290733336,284.88690185546875,284.95001220703125,297.4517517089844,295.4965515136719,297.3100280761719,297.197509765625,284.8905944824219,1.0,0.4942160248756408,0.7177625894546509,0.7177625894546509,1.0,1.0,-2.606235980987549,1.1531916856765747,1.4530444145202637,0.5627288818359375,0.8389058709144592,0.8389058709144592,0.0,113.3779067993164,154.0,59215.49609375,0.0,1509.387451171875,1.0,279.45751953125,283.4371643066406,298.5058898925781,302.3758239746094,293.1499938964844,293.1499938964844,279.75,41278.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431112170219421,1.0,0.0,0.0,3.554261445999145,3.5542855262756348,8.42931058286922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.2724609375,0.0,1467.6990966796875,1895.4371337890625,0.0,2870.796875,0.8892999887466431,1.0,0.0,3.0,1.0,0.0
17749740,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.813201367855072,0.315428614616394,0.2859401404857635,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8706868886947632,0.391865998506546,0.4846816658973694,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8640434145927429,0.3827279508113861,0.2691324949264526,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8441389203071594,0.3559962213039398,0.3391700088977813,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7018675208091736,0.2001060545444488,0.9132582545280457,285.0135803222656,284.95001220703125,297.4859619140625,295.5071716308594,297.3261108398437,297.1991882324219,285.0118408203125,1.0,0.5064281821250916,0.7159226536750793,0.7159226536750793,1.0,1.0,-2.6175403594970703,1.1578803062438965,1.4596600532531738,0.5649560689926147,0.9471754431724548,0.9471754431724548,0.0,128.99366760253906,157.0,58878.015625,0.0,1594.423095703125,1.0,279.74249267578125,283.564208984375,298.4781494140625,302.2431640625,293.1499938964844,293.1499938964844,279.45001220703125,33309.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332796096801758,1.0,0.0,0.0,3.683910369873047,3.683934211730957,9.055478358277468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.9140625,0.0,1550.904541015625,1895.4371337890625,0.0,2778.99658203125,0.91075336933136,1.0,0.0,3.0,1.0,0.0
17749800,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.813201367855072,0.315428614616394,0.2859401404857635,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8706868886947632,0.391865998506546,0.4846816658973694,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8640434145927429,0.3827279508113861,0.2691324949264526,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8441389203071594,0.3559962213039398,0.3391700088977813,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7018675208091736,0.2001060545444488,0.9132582545280457,285.0135803222656,284.95001220703125,297.4859619140625,295.5071716308594,297.3261108398437,297.1991882324219,285.0118408203125,1.0,0.5064281821250916,0.7159226536750793,0.7159226536750793,1.0,1.0,-2.6175403594970703,1.1578803062438965,1.4596600532531738,0.5649560689926147,0.9471754431724548,0.9471754431724548,0.0,128.99366760253906,157.0,58878.015625,0.0,1594.423095703125,1.0,279.74249267578125,283.564208984375,298.4781494140625,302.2431640625,293.1499938964844,293.1499938964844,279.45001220703125,33309.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332796096801758,1.0,0.0,0.0,3.683910369873047,3.683934211730957,9.055478358277468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.9140625,0.0,1550.904541015625,1895.4371337890625,0.0,2778.99658203125,0.91075336933136,1.0,0.0,3.0,1.0,0.0
17749860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7972350120544434,0.3152907490730285,0.2864874601364136,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8544341921806335,0.3926821947097778,0.4865383803844452,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.847679853439331,0.3828312158584595,0.2697158753871918,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.829142689704895,0.3565991818904876,0.3403809368610382,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6875002980232239,0.20003741979599,0.9156177639961244,284.9100646972656,284.95001220703125,297.52117919921875,295.5186767578125,297.3388061523437,297.194091796875,284.9130554199219,1.0,0.5144951343536377,0.7140611410140991,0.7140611410140991,1.0,1.0,-2.6249148845672607,1.16064190864563,1.4642729759216309,0.5663260221481323,0.8582665324211121,0.8582665324211121,0.0,140.15245056152344,145.0,59555.3203125,0.0,1654.625244140625,1.0,279.4574279785156,283.4493103027344,298.5365905761719,302.4172058105469,293.1499938964844,293.1499938964844,279.75,38789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408670425415039,1.0,0.0,0.0,3.56404447555542,3.564068078994751,8.475776667182799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.6943359375,0.0,1460.00537109375,1895.4371337890625,0.0,2849.817138671875,0.8888077735900879,1.0,0.0,3.0,1.0,0.0
17749920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7972350120544434,0.3152907490730285,0.2864874601364136,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8544341921806335,0.3926821947097778,0.4865383803844452,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.847679853439331,0.3828312158584595,0.2697158753871918,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.829142689704895,0.3565991818904876,0.3403809368610382,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6875002980232239,0.20003741979599,0.9156177639961244,284.9100646972656,284.95001220703125,297.52117919921875,295.5186767578125,297.3388061523437,297.194091796875,284.9130554199219,1.0,0.5144951343536377,0.7140611410140991,0.7140611410140991,1.0,1.0,-2.6249148845672607,1.16064190864563,1.4642729759216309,0.5663260221481323,0.8582665324211121,0.8582665324211121,0.0,140.15245056152344,145.0,59555.3203125,0.0,1654.625244140625,1.0,279.4574279785156,283.4493103027344,298.5365905761719,302.4172058105469,293.1499938964844,293.1499938964844,279.75,38789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408670425415039,1.0,0.0,0.0,3.56404447555542,3.564068078994751,8.475776667182799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.6943359375,0.0,1460.00537109375,1895.4371337890625,0.0,2849.817138671875,0.8888077735900879,1.0,0.0,3.0,1.0,0.0
17749980,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.795603334903717,0.3159948587417602,0.2869322299957275,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.853264570236206,0.3941623568534851,0.4881494045257568,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8461154699325562,0.3837020397186279,0.2701867520809173,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8279604911804199,0.3578041493892669,0.3413785696029663,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6859062314033508,0.2003137767314911,0.9165396094322203,285.0195617675781,284.95001220703125,297.5574645996094,295.5311584472656,297.3554382324219,297.1951599121094,285.0169372558594,1.0,0.5157067775726318,0.7121996879577637,0.7121996879577637,1.0,1.0,-2.6298086643218994,1.1622354984283447,1.4675730466842651,0.5669273734092712,0.964464008808136,0.964464008808136,0.0,141.7683563232422,133.0,59195.8046875,0.0,1668.8133544921875,1.0,279.74267578125,283.5608825683594,298.5114440917969,302.2989807128906,293.1499938964844,293.1499938964844,279.45001220703125,32714.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332870602607727,1.0,0.0,0.0,3.708327054977417,3.708351135253906,9.175914215120428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.927734375,0.0,1574.055419921875,1895.4371337890625,0.0,2779.06591796875,0.91580992937088,1.0,0.0,3.0,1.0,0.0
17750040,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.795603334903717,0.3159948587417602,0.2869322299957275,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.853264570236206,0.3941623568534851,0.4881494045257568,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8461154699325562,0.3837020397186279,0.2701867520809173,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8279604911804199,0.3578041493892669,0.3413785696029663,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6859062314033508,0.2003137767314911,0.9165396094322203,285.0195617675781,284.95001220703125,297.5574645996094,295.5311584472656,297.3554382324219,297.1951599121094,285.0169372558594,1.0,0.5157067775726318,0.7121996879577637,0.7121996879577637,1.0,1.0,-2.6298086643218994,1.1622354984283447,1.4675730466842651,0.5669273734092712,0.964464008808136,0.964464008808136,0.0,141.7683563232422,133.0,59195.8046875,0.0,1668.8133544921875,1.0,279.74267578125,283.5608825683594,298.5114440917969,302.2989807128906,293.1499938964844,293.1499938964844,279.45001220703125,32714.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332870602607727,1.0,0.0,0.0,3.708327054977417,3.708351135253906,9.175914215120428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.927734375,0.0,1574.055419921875,1895.4371337890625,0.0,2779.06591796875,0.91580992937088,1.0,0.0,3.0,1.0,0.0
17750100,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7980120182037354,0.315993994474411,0.2871000170707702,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8559720516204834,0.3946216106414795,0.4888856709003448,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8485445976257324,0.3838138282299042,0.2703845500946045,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8304159641265869,0.3581555485725403,0.3418256640434265,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6879885196685791,0.2003338187932968,0.9167984127998352,284.8753356933594,284.95001220703125,297.5760192871094,295.53778076171875,297.3626708984375,297.19354248046875,284.86920166015625,1.0,0.5148327946662903,0.7112689018249512,0.7112689018249512,1.0,1.0,-2.631781816482544,1.1627897024154663,1.4689921140670776,0.5671627521514893,0.869256317615509,0.869256317615509,0.0,140.264892578125,133.0,60089.48046875,0.0,1664.877197265625,1.0,279.4962463378906,283.3988952636719,298.57232666015625,302.5303955078125,293.1499938964844,293.1499938964844,279.45001220703125,36927.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397156596183777,1.0,0.0,0.0,3.687504291534424,3.6875288486480713,9.073156093108992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.1171875,0.0,1582.30322265625,1895.4371337890625,0.0,2839.058837890625,0.9120365977287292,1.0,0.0,3.0,1.0,0.0
17750160,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8010533452033997,0.3158202469348907,0.2868769764900207,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8594696521759033,0.3949169516563415,0.4891638457775116,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8516998887062073,0.3837444484233856,0.270289808511734,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.83358234167099,0.3583541214466095,0.341948390007019,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6907227039337158,0.2002551257610321,0.9161199331283568,284.8985595703125,284.95001220703125,297.5948791503906,295.5446472167969,297.3691101074219,297.190185546875,284.9021911621094,1.0,0.5131322145462036,0.7103451490402222,0.7103451490402222,1.0,1.0,-2.6309919357299805,1.162034273147583,1.4689576625823977,0.56667560338974,0.8612620830535889,0.8612620830535889,0.0,138.01092529296875,121.0,59797.76171875,0.0,1653.6455078125,1.0,279.45721435546875,283.4325866699219,298.5654296875,302.4657897949219,293.1499938964844,293.1499938964844,279.75,38957.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413764834403992,1.0,0.0,0.0,3.5923900604248047,3.592413902282715,8.611131647739967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.3642578125,0.0,1491.794677734375,1895.4371337890625,0.0,2854.578369140625,0.8949931263923645,1.0,0.0,3.0,1.0,0.0
17750220,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8125575184822083,0.3166123330593109,0.2870406806468963,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8722447156906128,0.3964422345161438,0.4903398156166076,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8637130260467529,0.3846716284751892,0.2705198526382446,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8451645374298096,0.3596081137657165,0.3426164090633392,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7009658813476562,0.2006207257509231,0.9156914353370668,285.0138244628906,284.95001220703125,297.6334533691406,295.5592041015625,297.3873291015625,297.1923522949219,285.01202392578125,1.0,0.5082970261573792,0.7084977030754089,0.7084977030754089,1.0,1.0,-2.632833957672119,1.1621679067611694,1.4706660509109497,0.5664331912994385,0.9664005041122437,0.9664005041122437,0.0,130.61424255371094,109.0,59355.4375,0.0,1623.070068359375,1.0,279.74224853515625,283.55145263671875,298.53875732421875,302.3374328613281,293.1499938964844,293.1499938964844,279.45001220703125,32977.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334861397743225,1.0,0.0,0.0,3.726133346557617,3.7261576652526855,9.26424604585918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.814453125,0.0,1596.4432373046875,1895.4371337890625,0.0,2780.92138671875,0.9202311038970948,1.0,0.0,3.0,1.0,0.0
17750280,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8125575184822083,0.3166123330593109,0.2870406806468963,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8722447156906128,0.3964422345161438,0.4903398156166076,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8637130260467529,0.3846716284751892,0.2705198526382446,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8451645374298096,0.3596081137657165,0.3426164090633392,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7009658813476562,0.2006207257509231,0.9156914353370668,285.0138244628906,284.95001220703125,297.6334533691406,295.5592041015625,297.3873291015625,297.1923522949219,285.01202392578125,1.0,0.5082970261573792,0.7084977030754089,0.7084977030754089,1.0,1.0,-2.632833957672119,1.1621679067611694,1.4706660509109497,0.5664331912994385,0.9664005041122437,0.9664005041122437,0.0,130.61424255371094,109.0,59355.4375,0.0,1623.070068359375,1.0,279.74224853515625,283.55145263671875,298.53875732421875,302.3374328613281,293.1499938964844,293.1499938964844,279.45001220703125,32977.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334861397743225,1.0,0.0,0.0,3.726133346557617,3.7261576652526855,9.26424604585918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.814453125,0.0,1596.4432373046875,1895.4371337890625,0.0,2780.92138671875,0.9202311038970948,1.0,0.0,3.0,1.0,0.0
17750340,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8267876505851746,0.3165531456470489,0.2868872284889221,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8894423842430115,0.397277683019638,0.4911754429340362,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8800563812255859,0.3848099708557129,0.2705308794975281,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8609167337417603,0.3602417707443237,0.3430519104003906,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.714356005191803,0.2006758153438568,0.9147859811782836,284.89697265625,284.95001220703125,297.6732482910156,295.5748596191406,297.4027099609375,297.18865966796875,284.9002990722656,1.0,0.5021253824234009,0.7066501975059509,0.7066501975059509,1.0,1.0,-2.6328771114349365,1.161409616470337,1.4714676141738892,0.5658448338508606,0.8633948564529419,0.8633948564529419,0.0,121.62589263916016,97.0,59944.3828125,0.0,1582.791015625,1.0,279.45709228515625,283.4261474609375,298.5934753417969,302.5022277832031,293.1499938964844,293.1499938964844,279.75,39009.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411125540733337,1.0,0.0,0.0,3.607154130935669,3.607178211212158,8.682058592057729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.494140625,0.0,1508.2760009765625,1895.4371337890625,0.0,2852.111572265625,0.898392915725708,1.0,0.0,3.0,1.0,0.0
17750400,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8267876505851746,0.3165531456470489,0.2868872284889221,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8894423842430115,0.397277683019638,0.4911754429340362,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8800563812255859,0.3848099708557129,0.2705308794975281,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8609167337417603,0.3602417707443237,0.3430519104003906,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.714356005191803,0.2006758153438568,0.9147859811782836,284.89697265625,284.95001220703125,297.6732482910156,295.5748596191406,297.4027099609375,297.18865966796875,284.9002990722656,1.0,0.5021253824234009,0.7066501975059509,0.7066501975059509,1.0,1.0,-2.6328771114349365,1.161409616470337,1.4714676141738892,0.5658448338508606,0.8633948564529419,0.8633948564529419,0.0,121.62589263916016,97.0,59944.3828125,0.0,1582.791015625,1.0,279.45709228515625,283.4261474609375,298.5934753417969,302.5022277832031,293.1499938964844,293.1499938964844,279.75,39009.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411125540733337,1.0,0.0,0.0,3.607154130935669,3.607178211212158,8.682058592057729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.494140625,0.0,1508.2760009765625,1895.4371337890625,0.0,2852.111572265625,0.898392915725708,1.0,0.0,3.0,1.0,0.0
17750460,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8463696241378784,0.3174488246440887,0.2870289087295532,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9136847257614136,0.3988876342773437,0.4922941327095032,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9029393792152404,0.3858330547809601,0.2707367241382599,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8831969499588013,0.3615823090076446,0.3436781466007232,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7310494184494019,0.2011487185955047,0.9142695069313048,285.0152282714844,284.95001220703125,297.7143249511719,295.5916748046875,297.422607421875,297.1919250488281,285.01287841796875,1.0,0.4951432347297668,0.7049453258514404,0.7049453258514404,1.0,1.0,-2.6344540119171143,1.161454200744629,1.472999930381775,0.5655468702316284,0.9701015949249268,0.9701015949249268,0.0,111.15290832519533,85.0,59487.63671875,0.0,1537.962890625,1.0,279.7429504394531,283.5477294921875,298.5694885253906,302.3760681152344,293.1499938964844,293.1499938964844,279.45001220703125,32967.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329374194145203,1.0,0.0,0.0,3.739413976669312,3.73943829536438,9.330402122031956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.8251953125,0.0,1611.6943359375,1895.4371337890625,0.0,2775.80712890625,0.9230046272277832,1.0,0.0,3.0,1.0,0.0
17750520,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8463696241378784,0.3174488246440887,0.2870289087295532,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9136847257614136,0.3988876342773437,0.4922941327095032,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9029393792152404,0.3858330547809601,0.2707367241382599,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8831969499588013,0.3615823090076446,0.3436781466007232,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7310494184494019,0.2011487185955047,0.9142695069313048,285.0152282714844,284.95001220703125,297.7143249511719,295.5916748046875,297.422607421875,297.1919250488281,285.01287841796875,1.0,0.4951432347297668,0.7049453258514404,0.7049453258514404,1.0,1.0,-2.6344540119171143,1.161454200744629,1.472999930381775,0.5655468702316284,0.9701015949249268,0.9701015949249268,0.0,111.15290832519533,85.0,59487.63671875,0.0,1537.962890625,1.0,279.7429504394531,283.5477294921875,298.5694885253906,302.3760681152344,293.1499938964844,293.1499938964844,279.45001220703125,32967.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329374194145203,1.0,0.0,0.0,3.739413976669312,3.73943829536438,9.330402122031956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.8251953125,0.0,1611.6943359375,1895.4371337890625,0.0,2775.80712890625,0.9230046272277832,1.0,0.0,3.0,1.0,0.0
