time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.871454119682312,0.3174570202827453,0.2868836224079132,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9463237524032592,0.3997796475887298,0.4931237995624542,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9340490698814392,0.3860388696193695,0.2707524299621582,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9115325808525084,0.3622773289680481,0.3441123068332672,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7516338229179382,0.2012889683246612,0.9134507775306702,284.8964233398437,284.95001220703125,297.7567138671875,295.6097106933594,297.43951416015625,297.1889953613281,284.8998107910156,1.0,0.4876725673675537,0.7032404541969299,0.7032404541969299,1.0,1.0,-2.6346099376678467,1.1607890129089355,1.4738208055496216,0.5650092959403992,0.8659824132919312,0.8659824132919312,0.0,100.37334442138672,73.0,60096.0625,0.0,1489.7664794921875,1.0,279.4570007324219,283.42108154296875,298.6278381347656,302.54559326171875,293.1499938964844,293.1499938964844,279.75,38995.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405117392539978,1.0,0.0,0.0,3.6207096576690674,3.620733976364136,8.747434208089544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.048828125,0.0,1523.0552978515625,1895.4371337890625,0.0,2846.4970703125,0.9013656377792358,1.0,0.0,3.0,1.0,0.0
17750640,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.871454119682312,0.3174570202827453,0.2868836224079132,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9463237524032592,0.3997796475887298,0.4931237995624542,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9340490698814392,0.3860388696193695,0.2707524299621582,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9115325808525084,0.3622773289680481,0.3441123068332672,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7516338229179382,0.2012889683246612,0.9134507775306702,284.8964233398437,284.95001220703125,297.7567138671875,295.6097106933594,297.43951416015625,297.1889953613281,284.8998107910156,1.0,0.4876725673675537,0.7032404541969299,0.7032404541969299,1.0,1.0,-2.6346099376678467,1.1607890129089355,1.4738208055496216,0.5650092959403992,0.8659824132919312,0.8659824132919312,0.0,100.37334442138672,73.0,60096.0625,0.0,1489.7664794921875,1.0,279.4570007324219,283.42108154296875,298.6278381347656,302.54559326171875,293.1499938964844,293.1499938964844,279.75,38995.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405117392539978,1.0,0.0,0.0,3.6207096576690674,3.620733976364136,8.747434208089544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.048828125,0.0,1523.0552978515625,1895.4371337890625,0.0,2846.4970703125,0.9013656377792358,1.0,0.0,3.0,1.0,0.0
17750700,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8872430920600891,0.3178376257419586,0.2867847681045532,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9647412896156312,0.4005215466022491,0.4934858381748199,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9529551863670348,0.3864847123622894,0.2707315981388092,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9305936694145204,0.3628935813903808,0.3442897498607635,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.764671802520752,0.2015018612146377,0.9128663539886476,285.02606201171875,284.95001220703125,297.7784423828125,295.6191711425781,297.4495849609375,297.18994140625,285.0305480957031,1.0,0.483755886554718,0.7023880481719971,0.7023880481719971,1.0,1.0,-2.634307146072388,1.1602885723114014,1.4740184545516968,0.5645596385002136,0.955314874649048,0.955314874649048,0.0,94.80433654785156,73.0,59422.41796875,0.0,1464.3529052734375,1.0,279.7015686035156,283.561767578125,298.5849609375,302.346435546875,293.1499938964844,293.1499938964844,279.75,34060.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342130780220032,1.0,0.0,0.0,3.6725199222564697,3.672544002532959,8.999567171485978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.765625,0.0,1543.769287109375,1895.4371337890625,0.0,2787.698974609375,0.910900890827179,1.0,0.0,3.0,1.0,0.0
17750760,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.907589077949524,0.3183971643447876,0.2870289087295532,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9848344326019288,0.4014284312725067,0.494239866733551,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9744160175323486,0.3871190249919891,0.2709667980670929,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9541345834732056,0.3636705279350281,0.3447459936141968,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7816147208213806,0.2018265575170517,0.9130463600158693,285.0169677734375,284.95001220703125,297.8005065917969,295.62896728515625,297.4607849121094,297.19268798828125,285.01483154296875,1.0,0.4798780381679535,0.7015374898910522,0.7015374898910522,1.0,1.0,-2.6363425254821777,1.1608915328979492,1.475450873374939,0.5647165179252625,0.9745932817459106,0.9745932817459106,0.0,88.86111450195312,91.0,59641.72265625,0.0,1440.3907470703125,1.0,279.7427978515625,283.54510498046875,298.6065979003906,302.4221496582031,293.1499938964844,293.1499938964844,279.45001220703125,32975.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323184847831726,1.0,0.0,0.0,3.751368522644043,3.7513930797576895,9.390155355504248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.7255859375,0.0,1625.6370849609375,1895.4371337890625,0.0,2770.0390625,0.9258427619934082,1.0,0.0,3.0,1.0,0.0
17750820,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9080963730812072,0.3183851540088653,0.2872932553291321,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9857837557792664,0.4023041725158691,0.4956283867359161,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9750117659568788,0.3873609900474548,0.2713295817375183,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9552430510520936,0.3643987476825714,0.3456460237503052,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7821805477142334,0.2019886076450348,0.9144189357757568,284.898193359375,284.95001220703125,297.845703125,295.6495056152344,297.4789428710937,297.18975830078125,284.9017028808594,1.0,0.4813539385795593,0.6998364329338074,0.6998364329338074,1.0,1.0,-2.641111373901367,1.1624085903167725,1.4787027835845947,0.5652503371238708,0.8718128204345703,0.8718128204345703,0.0,88.97578430175781,109.0,60368.40234375,0.0,1447.3031005859375,1.0,279.4568786621094,283.4165344238281,298.6681823730469,302.6004638671875,293.1499938964844,293.1499938964844,279.75,38805.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399549722671509,1.0,0.0,0.0,3.641120672225952,3.641144990921021,8.846335504131275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.70703125,0.0,1544.2489013671875,1895.4371337890625,0.0,2841.294189453125,0.9057511687278748,1.0,0.0,3.0,1.0,0.0
17750880,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9080963730812072,0.3183851540088653,0.2872932553291321,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9857837557792664,0.4023041725158691,0.4956283867359161,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9750117659568788,0.3873609900474548,0.2713295817375183,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9552430510520936,0.3643987476825714,0.3456460237503052,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7821805477142334,0.2019886076450348,0.9144189357757568,284.898193359375,284.95001220703125,297.845703125,295.6495056152344,297.4789428710937,297.18975830078125,284.9017028808594,1.0,0.4813539385795593,0.6998364329338074,0.6998364329338074,1.0,1.0,-2.641111373901367,1.1624085903167725,1.4787027835845947,0.5652503371238708,0.8718128204345703,0.8718128204345703,0.0,88.97578430175781,109.0,60368.40234375,0.0,1447.3031005859375,1.0,279.4568786621094,283.4165344238281,298.6681823730469,302.6004638671875,293.1499938964844,293.1499938964844,279.75,38805.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399549722671509,1.0,0.0,0.0,3.641120672225952,3.641144990921021,8.846335504131275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.70703125,0.0,1544.2489013671875,1895.4371337890625,0.0,2841.294189453125,0.9057511687278748,1.0,0.0,3.0,1.0,0.0
17750940,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8860012888908386,0.3191750645637512,0.2880204021930694,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9646928310394288,0.4038318395614624,0.4975706338882446,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9517533779144288,0.388409823179245,0.2720693945884704,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9303870797157288,0.3657630681991577,0.3469931483268738,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7637434005737305,0.2024378776550293,0.9171988368034364,285.02545166015625,284.95001220703125,297.89239501953125,295.6714172363281,297.5009765625,297.1924743652344,285.0233764648437,1.0,0.4877840578556061,0.6981353163719177,0.6981353163719177,1.0,1.0,-2.649620771408081,1.165706753730774,1.4839140176773071,0.5666096210479736,0.9883065819740297,0.9883065819740297,0.0,96.1744384765625,127.0,60038.48046875,0.0,1491.28515625,1.0,279.74322509765625,283.54473876953125,298.6509094238281,302.4884948730469,293.1499938964844,293.1499938964844,279.45001220703125,32795.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321260213851929,1.0,0.0,0.0,3.777159214019776,3.777183771133423,9.519712875771802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.408203125,0.0,1654.48583984375,1895.4371337890625,0.0,2768.24560546875,0.931454598903656,1.0,0.0,3.0,1.0,0.0
17751000,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8860012888908386,0.3191750645637512,0.2880204021930694,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9646928310394288,0.4038318395614624,0.4975706338882446,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9517533779144288,0.388409823179245,0.2720693945884704,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9303870797157288,0.3657630681991577,0.3469931483268738,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7637434005737305,0.2024378776550293,0.9171988368034364,285.02545166015625,284.95001220703125,297.89239501953125,295.6714172363281,297.5009765625,297.1924743652344,285.0233764648437,1.0,0.4877840578556061,0.6981353163719177,0.6981353163719177,1.0,1.0,-2.649620771408081,1.165706753730774,1.4839140176773071,0.5666096210479736,0.9883065819740297,0.9883065819740297,0.0,96.1744384765625,127.0,60038.48046875,0.0,1491.28515625,1.0,279.74322509765625,283.54473876953125,298.6509094238281,302.4884948730469,293.1499938964844,293.1499938964844,279.45001220703125,32795.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321260213851929,1.0,0.0,0.0,3.777159214019776,3.777183771133423,9.519712875771802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.408203125,0.0,1654.48583984375,1895.4371337890625,0.0,2768.24560546875,0.931454598903656,1.0,0.0,3.0,1.0,0.0
17751060,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.856081485748291,0.3189098238945007,0.2885209619998932,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9294660687446594,0.4044850170612335,0.4993219673633575,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9153627753257751,0.3885299563407898,0.2727093398571014,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8964377045631409,0.3663752973079681,0.3482719659805298,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7393308281898499,0.2024091333150863,0.9200201630592346,284.8972473144531,284.95001220703125,297.9406433105469,295.6947326660156,297.5194396972656,297.1877746582031,284.900634765625,1.0,0.4971853196620941,0.6962795257568359,0.6962795257568359,1.0,1.0,-2.657543420791626,1.1686160564422607,1.4889273643493652,0.5678826570510864,0.8826737999916077,0.8826737999916077,0.0,108.11459350585938,145.0,60910.98046875,0.0,1556.2039794921875,1.0,279.4566345214844,283.4046630859375,298.71630859375,302.6817321777344,293.1499938964844,293.1499938964844,279.75,38494.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403624296188354,1.0,0.0,0.0,3.68461012840271,3.684634923934937,9.058919658855302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.833984375,0.0,1590.8604736328125,1895.4371337890625,0.0,2845.1015625,0.915071964263916,1.0,0.0,3.0,1.0,0.0
17751120,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.856081485748291,0.3189098238945007,0.2885209619998932,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9294660687446594,0.4044850170612335,0.4993219673633575,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9153627753257751,0.3885299563407898,0.2727093398571014,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8964377045631409,0.3663752973079681,0.3482719659805298,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7393308281898499,0.2024091333150863,0.9200201630592346,284.8972473144531,284.95001220703125,297.9406433105469,295.6947326660156,297.5194396972656,297.1877746582031,284.900634765625,1.0,0.4971853196620941,0.6962795257568359,0.6962795257568359,1.0,1.0,-2.657543420791626,1.1686160564422607,1.4889273643493652,0.5678826570510864,0.8826737999916077,0.8826737999916077,0.0,108.11459350585938,145.0,60910.98046875,0.0,1556.2039794921875,1.0,279.4566345214844,283.4046630859375,298.71630859375,302.6817321777344,293.1499938964844,293.1499938964844,279.75,38494.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403624296188354,1.0,0.0,0.0,3.68461012840271,3.684634923934937,9.058919658855302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.833984375,0.0,1590.8604736328125,1895.4371337890625,0.0,2845.1015625,0.915071964263916,1.0,0.0,3.0,1.0,0.0
17751180,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8296089768409729,0.3194884359836578,0.2892999351024627,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8965267539024353,0.4058124125003814,0.501356303691864,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8841822147369385,0.3894499838352203,0.2735569477081299,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.867226243019104,0.3676117062568664,0.349769115447998,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7170861959457397,0.2026599943637848,0.9232012629508972,285.0301818847656,284.95001220703125,297.990478515625,295.7194519042969,297.5419311523437,297.18896484375,285.0283203125,1.0,0.508231520652771,0.6944236755371094,0.6944236755371094,1.0,1.0,-2.6669929027557373,1.1722593307495115,1.4947336912155151,0.5693712830543518,1.0,1.0,0.0,122.42778778076172,163.0,60566.9765625,0.0,1634.467529296875,1.0,279.7434997558594,283.5389099121094,298.700439453125,302.5713195800781,293.1499938964844,293.1499938964844,279.45001220703125,32839.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328518271446228,1.0,0.0,0.0,3.8162648677825928,3.8162899017333984,9.71785198089492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.50390625,0.0,1701.41015625,1895.4371337890625,0.0,2775.009033203125,0.940338969230652,1.0,0.0,3.0,1.0,0.0
17751240,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8296089768409729,0.3194884359836578,0.2892999351024627,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8965267539024353,0.4058124125003814,0.501356303691864,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8841822147369385,0.3894499838352203,0.2735569477081299,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.867226243019104,0.3676117062568664,0.349769115447998,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7170861959457397,0.2026599943637848,0.9232012629508972,285.0301818847656,284.95001220703125,297.990478515625,295.7194519042969,297.5419311523437,297.18896484375,285.0283203125,1.0,0.508231520652771,0.6944236755371094,0.6944236755371094,1.0,1.0,-2.6669929027557373,1.1722593307495115,1.4947336912155151,0.5693712830543518,1.0,1.0,0.0,122.42778778076172,163.0,60566.9765625,0.0,1634.467529296875,1.0,279.7434997558594,283.5389099121094,298.700439453125,302.5713195800781,293.1499938964844,293.1499938964844,279.45001220703125,32839.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328518271446228,1.0,0.0,0.0,3.8162648677825928,3.8162899017333984,9.71785198089492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.50390625,0.0,1701.41015625,1895.4371337890625,0.0,2775.009033203125,0.940338969230652,1.0,0.0,3.0,1.0,0.0
17751300,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8177282214164734,0.3194037675857544,0.2897586822509765,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8826280832290649,0.4061773419380188,0.5024756193161011,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8704884648323059,0.3895768821239471,0.2740467488765716,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8543200492858887,0.3679642379283905,0.3505983650684356,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.706087052822113,0.2026355564594268,0.9250641465187072,284.8835754394531,284.95001220703125,298.0159912109375,295.7323608398437,297.5520935058594,297.1872253417969,284.8768920898437,1.0,0.5141838192939758,0.6934958100318909,0.6934958100318909,1.0,1.0,-2.672406911849976,1.1743844747543335,1.498022437095642,0.5703603029251099,0.9099372029304504,0.9099372029304504,0.0,130.24884033203125,163.0,61648.55859375,0.0,1677.8187255859375,1.0,279.4944152832031,283.3703918457031,298.7670593261719,302.8171081542969,293.1499938964844,293.1499938964844,279.45001220703125,36205.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392866253852844,1.0,0.0,0.0,3.811256647109986,3.811282396316528,9.692363391877734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.3408203125,0.0,1721.690673828125,1895.4371337890625,0.0,2835.05078125,0.9396954774856568,1.0,0.0,3.0,1.0,0.0
17751360,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8050996661186218,0.3190614879131317,0.2898198962211609,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8688488602638245,0.4063047170639038,0.5031363368034363,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8569919466972351,0.3894461691379547,0.2742447257041931,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8417147994041443,0.3680964708328247,0.3511081635951996,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6944944858551025,0.2024560719728469,0.9260489344596864,284.8937072753906,284.95001220703125,298.0419311523437,295.74566650390625,297.5611572265625,297.18316650390625,284.89697265625,1.0,0.5201714634895325,0.6925042271614075,0.6925042271614075,1.0,1.0,-2.6751279830932617,1.175205945968628,1.4999219179153442,0.5706263780593872,0.8935635685920715,0.8935635685920715,0.0,138.73886108398438,166.0,61508.10546875,0.0,1720.4637451171875,1.0,279.45660400390625,283.3894958496094,298.76788330078125,302.771240234375,293.1499938964844,293.1499938964844,279.75,38338.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411468267440796,1.0,0.0,0.0,3.7349603176116943,3.734985589981079,9.308191124546284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.8564453125,0.0,1647.6624755859375,1895.4371337890625,0.0,2852.431884765625,0.9260047078132628,1.0,0.0,3.0,1.0,0.0
17751420,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7905548214912415,0.3195421099662781,0.2903623878955841,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8541480302810669,0.4075209200382232,0.5048373937606812,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8426089882850647,0.3902788162231445,0.2749205827713012,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8282833695411682,0.3692378997802734,0.352368414402008,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.6815095543861389,0.2025757133960724,0.927944004535675,285.0335388183594,284.95001220703125,298.0950927734375,295.7734375,297.584716796875,297.1838073730469,285.03271484375,1.0,0.5278749465942383,0.6905211806297302,0.6905211806297302,1.0,1.0,-2.6819517612457275,1.1775072813034058,1.5044444799423218,0.5713761448860168,1.0,1.0,0.0,149.68490600585938,154.0,61036.00390625,0.0,1780.4951171875,1.0,279.7432556152344,283.5335388183594,298.7543029785156,302.65692138671875,293.1499938964844,293.1499938964844,279.45001220703125,33412.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833605945110321,1.0,0.0,0.0,3.84936261177063,3.8493881225585938,9.887145324682931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.9462890625,0.0,1746.0709228515625,1895.4371337890625,0.0,2782.038330078125,0.9481045603752136,1.0,0.0,3.0,1.0,0.0
17751480,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7905548214912415,0.3195421099662781,0.2903623878955841,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8541480302810669,0.4075209200382232,0.5048373937606812,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8426089882850647,0.3902788162231445,0.2749205827713012,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8282833695411682,0.3692378997802734,0.352368414402008,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.6815095543861389,0.2025757133960724,0.927944004535675,285.0335388183594,284.95001220703125,298.0950927734375,295.7734375,297.584716796875,297.1838073730469,285.03271484375,1.0,0.5278749465942383,0.6905211806297302,0.6905211806297302,1.0,1.0,-2.6819517612457275,1.1775072813034058,1.5044444799423218,0.5713761448860168,1.0,1.0,0.0,149.68490600585938,154.0,61036.00390625,0.0,1780.4951171875,1.0,279.7432556152344,283.5335388183594,298.7543029785156,302.65692138671875,293.1499938964844,293.1499938964844,279.45001220703125,33412.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833605945110321,1.0,0.0,0.0,3.84936261177063,3.8493881225585938,9.887145324682931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.9462890625,0.0,1746.0709228515625,1895.4371337890625,0.0,2782.038330078125,0.9481045603752136,1.0,0.0,3.0,1.0,0.0
17751540,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7882645130157471,0.3191449642181396,0.2903482317924499,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8523701429367065,0.4079966843128204,0.5058428049087524,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.840629518032074,0.3902888000011444,0.2751868963241577,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8266701698303223,0.3697175085544586,0.3531205058097839,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6794597506523132,0.2023464739322662,0.9278810620307922,284.8913269042969,284.95001220703125,298.1499938964844,295.8027648925781,297.6055908203125,297.17852783203125,284.8939819335937,1.0,0.5288114547729492,0.6885380744934082,0.6885380744934082,1.0,1.0,-2.684023380279541,1.1775130033493042,1.5065104961395264,0.5710665583610535,0.9006466269493103,0.9006466269493103,0.0,151.5067596435547,142.0,61931.25,0.0,1791.9049072265625,1.0,279.4566955566406,283.3778381347656,298.8226013183594,302.8543395996094,293.1499938964844,293.1499938964844,279.1499938964844,38359.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414066433906555,1.0,0.0,0.0,3.7723522186279297,3.7723779678344727,9.495498147771286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.0361328125,0.0,1691.8480224609375,1895.4371337890625,0.0,2854.860107421875,0.9343376755714417,1.0,0.0,3.0,1.0,0.0
17751600,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7882645130157471,0.3191449642181396,0.2903482317924499,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8523701429367065,0.4079966843128204,0.5058428049087524,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.840629518032074,0.3902888000011444,0.2751868963241577,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8266701698303223,0.3697175085544586,0.3531205058097839,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6794597506523132,0.2023464739322662,0.9278810620307922,284.8913269042969,284.95001220703125,298.1499938964844,295.8027648925781,297.6055908203125,297.17852783203125,284.8939819335937,1.0,0.5288114547729492,0.6885380744934082,0.6885380744934082,1.0,1.0,-2.684023380279541,1.1775130033493042,1.5065104961395264,0.5710665583610535,0.9006466269493103,0.9006466269493103,0.0,151.5067596435547,142.0,61931.25,0.0,1791.9049072265625,1.0,279.4566955566406,283.3778381347656,298.8226013183594,302.8543395996094,293.1499938964844,293.1499938964844,279.1499938964844,38359.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414066433906555,1.0,0.0,0.0,3.7723522186279297,3.7723779678344727,9.495498147771286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.0361328125,0.0,1691.8480224609375,1895.4371337890625,0.0,2854.860107421875,0.9343376755714417,1.0,0.0,3.0,1.0,0.0
17751660,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7924129962921143,0.318740963935852,0.2897402048110962,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.857299268245697,0.4083557426929474,0.505998432636261,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8450582027435303,0.3902197778224945,0.2749627530574798,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.831259548664093,0.3701058030128479,0.3532706499099731,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6830928921699524,0.2020424008369445,0.9256612062454224,284.8905639648437,284.95001220703125,298.2059326171875,295.8330078125,297.6266784667969,297.1728820800781,284.8929138183594,1.0,0.5257958173751831,0.6866432428359985,0.6866432428359985,1.0,1.0,-2.6806800365448,1.1750092506408691,1.5056709051132202,0.5693102478981018,0.8340650796890259,0.8340650796890259,0.0,147.81666564941406,130.0,61966.328125,0.0,1770.071533203125,1.0,279.1578674316406,283.3627624511719,298.8349914550781,302.8795166015625,293.1499938964844,293.1499938964844,279.45001220703125,41007.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844313383102417,1.0,0.0,0.0,3.521336555480957,3.521360158920288,8.273863727481512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.0390625,0.0,1430.8228759765625,1895.4371337890625,0.0,2882.04052734375,0.8817800879478455,1.0,0.0,3.0,1.0,0.0
17751720,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7924129962921143,0.318740963935852,0.2897402048110962,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.857299268245697,0.4083557426929474,0.505998432636261,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8450582027435303,0.3902197778224945,0.2749627530574798,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.831259548664093,0.3701058030128479,0.3532706499099731,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6830928921699524,0.2020424008369445,0.9256612062454224,284.8905639648437,284.95001220703125,298.2059326171875,295.8330078125,297.6266784667969,297.1728820800781,284.8929138183594,1.0,0.5257958173751831,0.6866432428359985,0.6866432428359985,1.0,1.0,-2.6806800365448,1.1750092506408691,1.5056709051132202,0.5693102478981018,0.8340650796890259,0.8340650796890259,0.0,147.81666564941406,130.0,61966.328125,0.0,1770.071533203125,1.0,279.1578674316406,283.3627624511719,298.8349914550781,302.8795166015625,293.1499938964844,293.1499938964844,279.45001220703125,41007.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844313383102417,1.0,0.0,0.0,3.521336555480957,3.521360158920288,8.273863727481512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.0390625,0.0,1430.8228759765625,1895.4371337890625,0.0,2882.04052734375,0.8817800879478455,1.0,0.0,3.0,1.0,0.0
17751780,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8038985133171082,0.3196355104446411,0.2900171279907226,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8696774244308472,0.4098465740680694,0.5071209669113159,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8567309379577637,0.3914026319980621,0.275375485420227,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8426263332366943,0.3715322613716125,0.3540933430194855,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6929857134819031,0.2023929357528686,0.9250640869140624,285.00048828125,284.95001220703125,298.2621765136719,295.8634338378906,297.6537475585937,297.1776428222656,284.99981689453125,1.0,0.5208091139793396,0.6847484111785889,0.6847484111785889,1.0,1.0,-2.6828112602233887,1.1750922203063965,1.5077189207077026,0.5688390135765076,0.928232967853546,0.928232967853546,0.0,139.9431915283203,118.0,61524.60546875,0.0,1737.2265625,1.0,279.44146728515625,283.47955322265625,298.8319702148437,302.7659606933594,293.1499938964844,293.1499938964844,279.1499938964844,33743.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340811729431152,1.0,0.0,0.0,3.641409397125244,3.641433000564575,8.847738968142949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.275390625,0.0,1506.791015625,1895.4371337890625,0.0,2786.468994140625,0.9014624953269958,1.0,0.0,3.0,1.0,0.0
17751840,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8038985133171082,0.3196355104446411,0.2900171279907226,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8696774244308472,0.4098465740680694,0.5071209669113159,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8567309379577637,0.3914026319980621,0.275375485420227,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8426263332366943,0.3715322613716125,0.3540933430194855,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6929857134819031,0.2023929357528686,0.9250640869140624,285.00048828125,284.95001220703125,298.2621765136719,295.8634338378906,297.6537475585937,297.1776428222656,284.99981689453125,1.0,0.5208091139793396,0.6847484111785889,0.6847484111785889,1.0,1.0,-2.6828112602233887,1.1750922203063965,1.5077189207077026,0.5688390135765076,0.928232967853546,0.928232967853546,0.0,139.9431915283203,118.0,61524.60546875,0.0,1737.2265625,1.0,279.44146728515625,283.47955322265625,298.8319702148437,302.7659606933594,293.1499938964844,293.1499938964844,279.1499938964844,33743.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340811729431152,1.0,0.0,0.0,3.641409397125244,3.641433000564575,8.847738968142949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.275390625,0.0,1506.791015625,1895.4371337890625,0.0,2786.468994140625,0.9014624953269958,1.0,0.0,3.0,1.0,0.0
17751900,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8109662532806396,0.3197100460529327,0.2901255190372467,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8775861859321594,0.4103064239025116,0.5076895356178284,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8642303943634033,0.391661524772644,0.2755765914916992,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8498896360397339,0.3719898760318756,0.3545100688934326,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6993061900138855,0.2024619579315185,0.9249187707901,284.8756408691406,284.95001220703125,298.2903747558594,295.8786926269531,297.6659240722656,297.1776428222656,284.8721008300781,1.0,0.5178755521774292,0.683800995349884,0.683800995349884,1.0,1.0,-2.684039354324341,1.1751893758773804,1.508849859237671,0.5687130689620972,0.8426989912986755,0.8426989912986755,0.0,135.3311004638672,118.0,62308.32421875,0.0,1717.9271240234375,1.0,279.1979064941406,283.3383483886719,298.90093994140625,303.00103759765625,293.1499938964844,293.1499938964844,279.1499938964844,38067.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83924400806427,1.0,0.0,0.0,3.600273370742798,3.600297212600708,8.648967195767909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.4716796875,0.0,1493.801025390625,1895.4371337890625,0.0,2834.652587890625,0.893264651298523,1.0,0.0,3.0,1.0,0.0
17751960,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8177953958511353,0.3196577429771423,0.2898997068405151,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8857811093330383,0.4106367826461792,0.5078631639480591,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8720033168792725,0.3917863070964813,0.2755293250083923,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8574712872505188,0.372334361076355,0.3546545207500458,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7057650089263916,0.2024618983268737,0.9240744709968568,284.9149169921875,284.95001220703125,298.31866455078125,295.8940124511719,297.6773986816406,297.17626953125,284.9170227050781,1.0,0.5146162509918213,0.6829224824905396,0.6829224824905396,1.0,1.0,-2.6830320358276367,1.1742652654647827,1.508766770362854,0.5680327415466309,0.8492804169654846,0.8492804169654846,0.0,130.66600036621094,106.0,62081.33984375,0.0,1695.119140625,1.0,279.1581726074219,283.38134765625,298.904296875,302.94580078125,293.1499938964844,293.1499938964844,279.45001220703125,38734.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399345278739929,1.0,0.0,0.0,3.512974977493286,3.512998342514038,8.234617325797444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.794921875,0.0,1405.689453125,1895.4371337890625,0.0,2841.103515625,0.8775599002838135,1.0,0.0,3.0,1.0,0.0
17752020,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8355684280395508,0.32050821185112,0.2900518774986267,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9075886011123656,0.4121110737323761,0.5088652968406677,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8929443359375,0.3929413557052612,0.275863766670227,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8779193162918091,0.3737686276435852,0.3554045855998993,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7218153476715088,0.2029103934764862,0.9235402345657348,285.01153564453125,284.95001220703125,298.3753662109375,295.9247436523437,297.7044982910156,297.1807861328125,285.0093078613281,1.0,0.5077081918716431,0.681165337562561,0.681165337562561,1.0,1.0,-2.6847970485687256,1.1742137670516968,1.5105831623077393,0.5675132870674133,0.9452906847000122,0.9452906847000122,0.0,120.02174377441406,94.0,61769.859375,0.0,1648.9747314453125,1.0,279.4419250488281,283.482666015625,298.9027099609375,302.8520202636719,293.1499938964844,293.1499938964844,279.1499938964844,32848.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319987654685974,1.0,0.0,0.0,3.6558589935302734,3.655882596969605,8.918096341403725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.5419921875,0.0,1516.078125,1895.4371337890625,0.0,2767.06005859375,0.904098391532898,1.0,0.0,3.0,1.0,0.0
17752080,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8355684280395508,0.32050821185112,0.2900518774986267,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9075886011123656,0.4121110737323761,0.5088652968406677,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8929443359375,0.3929413557052612,0.275863766670227,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8779193162918091,0.3737686276435852,0.3554045855998993,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7218153476715088,0.2029103934764862,0.9235402345657348,285.01153564453125,284.95001220703125,298.3753662109375,295.9247436523437,297.7044982910156,297.1807861328125,285.0093078613281,1.0,0.5077081918716431,0.681165337562561,0.681165337562561,1.0,1.0,-2.6847970485687256,1.1742137670516968,1.5105831623077393,0.5675132870674133,0.9452906847000122,0.9452906847000122,0.0,120.02174377441406,94.0,61769.859375,0.0,1648.9747314453125,1.0,279.4419250488281,283.482666015625,298.9027099609375,302.8520202636719,293.1499938964844,293.1499938964844,279.1499938964844,32848.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319987654685974,1.0,0.0,0.0,3.6558589935302734,3.655882596969605,8.918096341403725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.5419921875,0.0,1516.078125,1895.4371337890625,0.0,2767.06005859375,0.904098391532898,1.0,0.0,3.0,1.0,0.0
17752140,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.857037365436554,0.3204622864723205,0.2898306250572204,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9363394975662231,0.4128246605396271,0.509459912776947,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9191048741340636,0.3932495713233948,0.2759335935115814,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9027705192565918,0.3745215237140655,0.3558771014213562,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7396882176399231,0.2030077427625656,0.9224771857261658,284.9086608886719,284.95001220703125,298.43231201171875,295.9555969238281,297.7278747558594,297.17877197265625,284.9111633300781,1.0,0.500318706035614,0.6794082522392273,0.6794082522392273,1.0,1.0,-2.6844613552093506,1.1731337308883667,1.5113275051116943,0.5665781497955322,0.8545363545417786,0.8545363545417786,0.0,109.20216369628906,82.0,62369.28515625,0.0,1598.9794921875,1.0,279.1576538085937,283.36981201171875,298.9710388183594,303.0332336425781,293.1499938964844,293.1499938964844,279.45001220703125,38628.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389231562614441,1.0,0.0,0.0,3.5378379821777344,3.5378613471984863,8.351589713129215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.6533203125,0.0,1430.9864501953125,1895.4371337890625,0.0,2831.656005859375,0.882887601852417,1.0,0.0,3.0,1.0,0.0
17752200,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.857037365436554,0.3204622864723205,0.2898306250572204,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9363394975662231,0.4128246605396271,0.509459912776947,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9191048741340636,0.3932495713233948,0.2759335935115814,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9027705192565918,0.3745215237140655,0.3558771014213562,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7396882176399231,0.2030077427625656,0.9224771857261658,284.9086608886719,284.95001220703125,298.43231201171875,295.9555969238281,297.7278747558594,297.17877197265625,284.9111633300781,1.0,0.500318706035614,0.6794082522392273,0.6794082522392273,1.0,1.0,-2.6844613552093506,1.1731337308883667,1.5113275051116943,0.5665781497955322,0.8545363545417786,0.8545363545417786,0.0,109.20216369628906,82.0,62369.28515625,0.0,1598.9794921875,1.0,279.1576538085937,283.36981201171875,298.9710388183594,303.0332336425781,293.1499938964844,293.1499938964844,279.45001220703125,38628.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389231562614441,1.0,0.0,0.0,3.5378379821777344,3.5378613471984863,8.351589713129215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.6533203125,0.0,1430.9864501953125,1895.4371337890625,0.0,2831.656005859375,0.882887601852417,1.0,0.0,3.0,1.0,0.0
17752260,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8874018788337708,0.3213199973106384,0.2899277508258819,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9721486568450928,0.4142802357673645,0.5103608965873718,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9562830328941344,0.3943966925144195,0.2762161493301391,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9395129084587096,0.3759543597698211,0.3565691709518432,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7645293474197388,0.2034852653741836,0.9218716025352478,285.0103759765625,284.95001220703125,298.4894104003906,295.9865417480469,297.7549133300781,297.1830139160156,285.0079345703125,1.0,0.4926322996616363,0.6776493787765503,0.6776493787765503,1.0,1.0,-2.6858479976654053,1.172876477241516,1.5129716396331787,0.5659270882606506,0.9516828656196594,0.9516828656196594,0.0,97.64954376220705,85.0,62034.1796875,0.0,1548.0582275390625,1.0,279.44244384765625,283.4756774902344,298.9656066894531,302.9332275390625,293.1499938964844,293.1499938964844,279.1499938964844,32853.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311699628829956,1.0,0.0,0.0,3.678595304489136,3.678619146347046,9.029367902257944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.51171875,0.0,1541.486328125,1895.4371337890625,0.0,2759.33984375,0.9091660976409912,1.0,0.0,3.0,1.0,0.0
17752320,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8874018788337708,0.3213199973106384,0.2899277508258819,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9721486568450928,0.4142802357673645,0.5103608965873718,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9562830328941344,0.3943966925144195,0.2762161493301391,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9395129084587096,0.3759543597698211,0.3565691709518432,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7645293474197388,0.2034852653741836,0.9218716025352478,285.0103759765625,284.95001220703125,298.4894104003906,295.9865417480469,297.7549133300781,297.1830139160156,285.0079345703125,1.0,0.4926322996616363,0.6776493787765503,0.6776493787765503,1.0,1.0,-2.6858479976654053,1.172876477241516,1.5129716396331787,0.5659270882606506,0.9516828656196594,0.9516828656196594,0.0,97.64954376220705,85.0,62034.1796875,0.0,1548.0582275390625,1.0,279.44244384765625,283.4756774902344,298.9656066894531,302.9332275390625,293.1499938964844,293.1499938964844,279.1499938964844,32853.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311699628829956,1.0,0.0,0.0,3.678595304489136,3.678619146347046,9.029367902257944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.51171875,0.0,1541.486328125,1895.4371337890625,0.0,2759.33984375,0.9091660976409912,1.0,0.0,3.0,1.0,0.0
17752380,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9056332111358644,0.3212908804416656,0.2899261116981506,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9896590113639832,0.4149953722953796,0.5112296342849731,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9756253957748412,0.3947134017944336,0.2764483988285064,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9607885479927064,0.3767158985137939,0.3572611212730407,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7799139618873596,0.2036035060882568,0.9219116568565368,284.9066772460937,284.95001220703125,298.5466613769531,296.0175476074219,297.7783203125,297.1808776855469,284.9094543457031,1.0,0.4894380867481231,0.6758905649185181,0.6758905649185181,1.0,1.0,-2.6878111362457275,1.172856092453003,1.5149551630020142,0.5655051469802856,0.8591087460517883,0.8591087460517883,0.0,92.08677673339844,103.0,62684.43359375,0.0,1525.319580078125,1.0,279.1575012207031,283.3617858886719,299.0334167480469,303.1155700683594,293.1499938964844,293.1499938964844,279.45001220703125,38621.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381527066230774,1.0,0.0,0.0,3.5620412826538086,3.56206488609314,8.466252552352671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.625,0.0,1456.6395263671875,1895.4371337890625,0.0,2824.460693359375,0.8882237076759338,1.0,0.0,3.0,1.0,0.0
