time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9056332111358644,0.3212908804416656,0.2899261116981506,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9896590113639832,0.4149953722953796,0.5112296342849731,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9756253957748412,0.3947134017944336,0.2764483988285064,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9607885479927064,0.3767158985137939,0.3572611212730407,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7799139618873596,0.2036035060882568,0.9219116568565368,284.9066772460937,284.95001220703125,298.5466613769531,296.0175476074219,297.7783203125,297.1808776855469,284.9094543457031,1.0,0.4894380867481231,0.6758905649185181,0.6758905649185181,1.0,1.0,-2.6878111362457275,1.172856092453003,1.5149551630020142,0.5655051469802856,0.8591087460517883,0.8591087460517883,0.0,92.08677673339844,103.0,62684.43359375,0.0,1525.319580078125,1.0,279.1575012207031,283.3617858886719,299.0334167480469,303.1155700683594,293.1499938964844,293.1499938964844,279.45001220703125,38621.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381527066230774,1.0,0.0,0.0,3.5620412826538086,3.56206488609314,8.466252552352671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.625,0.0,1456.6395263671875,1895.4371337890625,0.0,2824.460693359375,0.8882237076759338,1.0,0.0,3.0,1.0,0.0
17752500,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.902856469154358,0.3216345310211181,0.2900530993938446,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.987497627735138,0.4156440198421478,0.5118177533149719,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9730405211448668,0.3952035307884216,0.2766567468643188,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9581314921379088,0.3773603439331054,0.3577280044555664,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7776282429695129,0.2037870734930038,0.9224552512168884,285.02899169921875,284.95001220703125,298.5753479003906,296.0330505371094,297.7914123535156,297.1820983886719,285.0328063964844,1.0,0.4907234311103821,0.675011157989502,0.675011157989502,1.0,1.0,-2.689964771270752,1.1734094619750977,1.5165553092956543,0.5654900670051575,0.9457511901855468,0.9457511901855468,0.0,92.99395751953124,103.0,62122.23046875,0.0,1532.483642578125,1.0,279.4002685546875,283.4938659667969,299.0002746582031,302.9302673339844,293.1499938964844,293.1499938964844,279.45001220703125,33721.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321819305419922,1.0,0.0,0.0,3.621581792831421,3.6216049194335938,8.751648579163884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.142578125,0.0,1484.8642578125,1895.4371337890625,0.0,2768.7666015625,0.8992137908935547,1.0,0.0,3.0,1.0,0.0
17752560,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8953642845153809,0.3221048414707184,0.2905563116073608,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.98078852891922,0.4164257347583771,0.5128718614578247,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9653696417808532,0.3958305716514587,0.2771508395671844,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9499455094337464,0.3781221210956573,0.3585242331027984,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7712552547454834,0.2040415704250335,0.9239948391914368,285.0162353515625,284.95001220703125,298.60406494140625,296.048583984375,297.8051452636719,297.1845092773437,285.01422119140625,1.0,0.4933425486087799,0.6741108894348145,0.6741108894348145,1.0,1.0,-2.694941997528076,1.175268292427063,1.5196737051010132,0.5662028193473816,0.9627333879470824,0.9627333879470824,0.0,95.60877227783205,121.0,62437.86328125,0.0,1551.4532470703125,1.0,279.4423828125,283.4737548828125,299.02886962890625,303.02008056640625,293.1499938964844,293.1499938964844,279.1499938964844,32755.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306296467781067,1.0,0.0,0.0,3.704034805297852,3.7040586471557617,9.154684903478484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.6513671875,0.0,1569.48681640625,1895.4371337890625,0.0,2754.307861328125,0.9149943590164183,1.0,0.0,3.0,1.0,0.0
17752620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8685953617095947,0.3219128549098968,0.2910113036632538,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.952704906463623,0.4170253276824951,0.5144158005714417,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9345821142196656,0.3960166871547699,0.2777580916881561,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9185969233512878,0.3787627518177032,0.3597306311130523,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7492207884788513,0.2040166109800338,0.926371455192566,284.9065246582031,284.95001220703125,298.6615600585937,296.07965087890625,297.827880859375,297.1809387207031,284.90948486328125,1.0,0.5011543035507202,0.6723102927207947,0.6723102927207947,1.0,1.0,-2.701956987380981,1.1775630712509155,1.5243937969207764,0.5670033097267151,0.8685657978057861,0.8685657978057861,0.0,105.45316314697266,139.0,63244.3515625,0.0,1606.6700439453125,1.0,279.1572265625,283.3512268066406,299.0979919433594,303.21466064453125,293.1499938964844,293.1499938964844,279.45001220703125,38398.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380871415138245,1.0,0.0,0.0,3.6023950576782227,3.602418899536133,8.659163768243161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.9892578125,0.0,1498.5570068359375,1895.4371337890625,0.0,2823.8486328125,0.8969252705574036,1.0,0.0,3.0,1.0,0.0
17752680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8685953617095947,0.3219128549098968,0.2910113036632538,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.952704906463623,0.4170253276824951,0.5144158005714417,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9345821142196656,0.3960166871547699,0.2777580916881561,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9185969233512878,0.3787627518177032,0.3597306311130523,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7492207884788513,0.2040166109800338,0.926371455192566,284.9065246582031,284.95001220703125,298.6615600585937,296.07965087890625,297.827880859375,297.1809387207031,284.90948486328125,1.0,0.5011543035507202,0.6723102927207947,0.6723102927207947,1.0,1.0,-2.701956987380981,1.1775630712509155,1.5243937969207764,0.5670033097267151,0.8685657978057861,0.8685657978057861,0.0,105.45316314697266,139.0,63244.3515625,0.0,1606.6700439453125,1.0,279.1572265625,283.3512268066406,299.0979919433594,303.21466064453125,293.1499938964844,293.1499938964844,279.45001220703125,38398.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380871415138245,1.0,0.0,0.0,3.6023950576782227,3.602418899536133,8.659163768243161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.9892578125,0.0,1498.5570068359375,1895.4371337890625,0.0,2823.8486328125,0.8969252705574036,1.0,0.0,3.0,1.0,0.0
17752740,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8417376279830933,0.322546511888504,0.2918201982975006,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.918549120426178,0.4183179438114166,0.5163609981536865,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9013529419898988,0.3969825506210327,0.2786217927932739,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8880293965339661,0.380022794008255,0.3612202107906341,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7271308898925781,0.2042671889066696,0.9293786883354188,285.0214538574219,284.95001220703125,298.7191467285156,296.1107177734375,297.85382080078125,297.1829528808594,285.019287109375,1.0,0.5112376809120178,0.6705097556114197,0.6705097556114197,1.0,1.0,-2.7111618518829346,1.1808929443359375,1.5302690267562866,0.568198025226593,0.9779233932495116,0.9779233932495116,0.0,118.46221923828124,157.0,63014.6640625,0.0,1679.9822998046875,1.0,279.4429626464844,283.4674987792969,299.093017578125,303.1214294433594,293.1499938964844,293.1499938964844,279.1499938964844,32694.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309836983680725,1.0,0.0,0.0,3.744786739349365,3.7448110580444336,9.357232784168446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.509765625,0.0,1615.8282470703125,1895.4371337890625,0.0,2757.60498046875,0.9240427017211914,1.0,0.0,3.0,1.0,0.0
17752800,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8417376279830933,0.322546511888504,0.2918201982975006,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.918549120426178,0.4183179438114166,0.5163609981536865,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9013529419898988,0.3969825506210327,0.2786217927932739,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8880293965339661,0.380022794008255,0.3612202107906341,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7271308898925781,0.2042671889066696,0.9293786883354188,285.0214538574219,284.95001220703125,298.7191467285156,296.1107177734375,297.85382080078125,297.1829528808594,285.019287109375,1.0,0.5112376809120178,0.6705097556114197,0.6705097556114197,1.0,1.0,-2.7111618518829346,1.1808929443359375,1.5302690267562866,0.568198025226593,0.9779233932495116,0.9779233932495116,0.0,118.46221923828124,157.0,63014.6640625,0.0,1679.9822998046875,1.0,279.4429626464844,283.4674987792969,299.093017578125,303.1214294433594,293.1499938964844,293.1499938964844,279.1499938964844,32694.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309836983680725,1.0,0.0,0.0,3.744786739349365,3.7448110580444336,9.357232784168446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.509765625,0.0,1615.8282470703125,1895.4371337890625,0.0,2757.60498046875,0.9240427017211914,1.0,0.0,3.0,1.0,0.0
17752860,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.816770613193512,0.3221780359745025,0.2923395335674286,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8880515694618225,0.4187711477279663,0.5180317163467407,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8723633289337158,0.3970121741294861,0.2792941331863403,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.860174298286438,0.3805093169212341,0.3625155985355377,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7048186659812927,0.2040543854236602,0.9319955110549928,284.902587890625,284.95001220703125,298.7767944335937,296.1417541503906,297.8757019042969,297.177978515625,284.9056396484375,1.0,0.5225638747215271,0.6685187816619873,0.6685187816619873,1.0,1.0,-2.718846559524536,1.1833527088165283,1.5354938507080078,0.5690374970436096,0.8783003687858582,0.8783003687858582,0.0,134.02047729492188,175.0,63882.5859375,0.0,1763.3297119140625,1.0,279.1568908691406,283.33563232421875,299.16143798828125,303.31982421875,293.1499938964844,293.1499938964844,279.45001220703125,38327.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386988639831543,1.0,0.0,0.0,3.651668787002564,3.651693105697632,8.897665111362585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.873046875,0.0,1552.450927734375,1895.4371337890625,0.0,2829.56103515625,0.9077162742614746,1.0,0.0,3.0,1.0,0.0
17752920,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.816770613193512,0.3221780359745025,0.2923395335674286,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8880515694618225,0.4187711477279663,0.5180317163467407,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8723633289337158,0.3970121741294861,0.2792941331863403,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.860174298286438,0.3805093169212341,0.3625155985355377,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7048186659812927,0.2040543854236602,0.9319955110549928,284.902587890625,284.95001220703125,298.7767944335937,296.1417541503906,297.8757019042969,297.177978515625,284.9056396484375,1.0,0.5225638747215271,0.6685187816619873,0.6685187816619873,1.0,1.0,-2.718846559524536,1.1833527088165283,1.5354938507080078,0.5690374970436096,0.8783003687858582,0.8783003687858582,0.0,134.02047729492188,175.0,63882.5859375,0.0,1763.3297119140625,1.0,279.1568908691406,283.33563232421875,299.16143798828125,303.31982421875,293.1499938964844,293.1499938964844,279.45001220703125,38327.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386988639831543,1.0,0.0,0.0,3.651668787002564,3.651693105697632,8.897665111362585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.873046875,0.0,1552.450927734375,1895.4371337890625,0.0,2829.56103515625,0.9077162742614746,1.0,0.0,3.0,1.0,0.0
17752980,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7941991686820984,0.3226908445358276,0.2931476235389709,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8635873794555664,0.4199577569961548,0.5200006365776062,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8487461805343628,0.397867888212204,0.2801667749881744,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8377284407615662,0.3816550672054291,0.3640166521072387,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6842597126960754,0.2041492462158203,0.9348952770233154,285.0244445800781,284.95001220703125,298.83447265625,296.1727600097656,297.9010009765625,297.1790466308594,285.0223693847656,1.0,0.534496545791626,0.6665278077125549,0.6665278077125549,1.0,1.0,-2.727968215942383,1.1864861249923706,1.5414820909500122,0.5700629949569702,0.9922584295272828,0.9922584295272828,0.0,150.52520751953125,163.0,63602.6640625,0.0,1853.7457275390625,1.0,279.4432983398437,283.45916748046875,299.1553955078125,303.2223815917969,293.1499938964844,293.1499938964844,279.1499938964844,32785.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316630125045776,1.0,0.0,0.0,3.787811040878296,3.7878358364105225,9.57348106567224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.744140625,0.0,1667.0008544921875,1895.4371337890625,0.0,2763.93212890625,0.9338404536247252,1.0,0.0,3.0,1.0,0.0
17753040,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7941991686820984,0.3226908445358276,0.2931476235389709,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8635873794555664,0.4199577569961548,0.5200006365776062,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8487461805343628,0.397867888212204,0.2801667749881744,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8377284407615662,0.3816550672054291,0.3640166521072387,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6842597126960754,0.2041492462158203,0.9348952770233154,285.0244445800781,284.95001220703125,298.83447265625,296.1727600097656,297.9010009765625,297.1790466308594,285.0223693847656,1.0,0.534496545791626,0.6665278077125549,0.6665278077125549,1.0,1.0,-2.727968215942383,1.1864861249923706,1.5414820909500122,0.5700629949569702,0.9922584295272828,0.9922584295272828,0.0,150.52520751953125,163.0,63602.6640625,0.0,1853.7457275390625,1.0,279.4432983398437,283.45916748046875,299.1553955078125,303.2223815917969,293.1499938964844,293.1499938964844,279.1499938964844,32785.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316630125045776,1.0,0.0,0.0,3.787811040878296,3.7878358364105225,9.57348106567224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.744140625,0.0,1667.0008544921875,1895.4371337890625,0.0,2763.93212890625,0.9338404536247252,1.0,0.0,3.0,1.0,0.0
17753100,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.789593517780304,0.3225756883621216,0.2934247851371765,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8589498400688171,0.4202485084533691,0.5208277106285095,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442398905754089,0.397952675819397,0.2805114090442657,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8334999084472656,0.3819493055343628,0.364637553691864,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6801168918609619,0.2040487974882125,0.9356617331504822,284.8783569335937,284.95001220703125,298.8633117675781,296.188232421875,297.91229248046875,297.17730712890625,284.8721008300781,1.0,0.5367854833602905,0.6655322909355164,0.6655322909355164,1.0,1.0,-2.731156826019287,1.1873737573623655,1.5437829494476318,0.5703615546226501,0.8972118496894836,0.8972118496894836,0.0,154.35890197753906,163.0,64637.88671875,0.0,1876.471435546875,1.0,279.1944580078125,283.2925720214844,299.22137451171875,303.4709777832031,293.1499938964844,293.1499938964844,279.1499938964844,36411.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377766013145447,1.0,0.0,0.0,3.7780215740203857,3.7780468463897705,9.524060260446277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.3115234375,0.0,1683.5059814453125,1895.4371337890625,0.0,2820.94921875,0.9322701096534728,1.0,0.0,3.0,1.0,0.0
17753160,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.787420928478241,0.3222598135471344,0.2932287454605102,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.857006847858429,0.4203393161296844,0.5210691094398499,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8422567844390869,0.3978290855884552,0.2804980874061584,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8317345380783081,0.3820639252662658,0.3648411333560943,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6782009601593018,0.2038340866565704,0.9351187348365784,284.8946838378906,284.95001220703125,298.89215087890625,296.20367431640625,297.9224853515625,297.1737365722656,284.8980712890625,1.0,0.5375454425811768,0.6645234823226929,0.6645234823226929,1.0,1.0,-2.730724334716797,1.1865602731704712,1.5441640615463257,0.5697020888328552,0.884441614151001,0.884441614151001,0.0,155.914306640625,151.0,64405.27734375,0.0,1883.0474853515625,1.0,279.1565246582031,283.3182373046875,299.2229919433594,303.41864013671875,293.1499938964844,293.1499938964844,279.45001220703125,38534.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392589092254639,1.0,0.0,0.0,3.695956230163574,3.695981025695801,9.1147956027271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.6845703125,0.0,1604.1068115234375,1895.4371337890625,0.0,2834.7919921875,0.917533040046692,1.0,0.0,3.0,1.0,0.0
17753220,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7906384468078613,0.3228669166564941,0.2933770716190338,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8607719540596008,0.4215706288814544,0.5220881104469299,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.845634400844574,0.3987443149089813,0.2808389067649841,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8352379202842712,0.3832501769065857,0.3656081855297088,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6807857751846313,0.2039600908756256,0.93449205160141,285.0198059082031,284.95001220703125,298.9498291015625,296.2344665527344,297.9480285644531,297.1757202148437,285.01763916015625,1.0,0.5360352396965027,0.6625059247016907,0.6625059247016907,1.0,1.0,-2.732416868209839,1.1861432790756226,1.5462735891342163,0.5688517093658447,0.9971526265144348,0.9971526265144348,0.0,153.5581817626953,139.0,63940.38671875,0.0,1874.6895751953125,1.0,279.4435729980469,283.44744873046875,299.2149658203125,303.3075256347656,293.1499938964844,293.1499938964844,279.1499938964844,33089.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317745327949524,1.0,0.0,0.0,3.8192625045776367,3.8192875385284415,9.733124670674442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.0986328125,0.0,1706.9705810546875,1895.4371337890625,0.0,2764.970947265625,0.9411423206329346,1.0,0.0,3.0,1.0,0.0
17753280,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7906384468078613,0.3228669166564941,0.2933770716190338,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8607719540596008,0.4215706288814544,0.5220881104469299,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.845634400844574,0.3987443149089813,0.2808389067649841,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8352379202842712,0.3832501769065857,0.3656081855297088,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6807857751846313,0.2039600908756256,0.93449205160141,285.0198059082031,284.95001220703125,298.9498291015625,296.2344665527344,297.9480285644531,297.1757202148437,285.01763916015625,1.0,0.5360352396965027,0.6625059247016907,0.6625059247016907,1.0,1.0,-2.732416868209839,1.1861432790756226,1.5462735891342163,0.5688517093658447,0.9971526265144348,0.9971526265144348,0.0,153.5581817626953,139.0,63940.38671875,0.0,1874.6895751953125,1.0,279.4435729980469,283.44744873046875,299.2149658203125,303.3075256347656,293.1499938964844,293.1499938964844,279.1499938964844,33089.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317745327949524,1.0,0.0,0.0,3.8192625045776367,3.8192875385284415,9.733124670674442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.0986328125,0.0,1706.9705810546875,1895.4371337890625,0.0,2764.970947265625,0.9411423206329346,1.0,0.0,3.0,1.0,0.0
17753340,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7986787557601929,0.3226294219493866,0.2931918799877167,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8697924017906189,0.4220879375934601,0.5227181911468506,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8539635539054871,0.3988553583621979,0.2809321284294128,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8435406684875488,0.3837884664535522,0.3660902678966522,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.687766969203949,0.2037885189056396,0.9331315159797668,284.8916931152344,284.95001220703125,299.0074462890625,296.2651672363281,297.9702453613281,297.1721496582031,284.8948669433594,1.0,0.5318562388420105,0.6604883670806885,0.6604883670806885,1.0,1.0,-2.731840848922729,1.1846143007278442,1.5472265481948853,0.5675684213638306,0.887123167514801,0.887123167514801,0.0,147.41656494140625,127.0,64660.421875,0.0,1845.2001953125,1.0,279.1564025878906,283.3094177246094,299.2811584472656,303.494140625,293.1499938964844,293.1499938964844,279.45001220703125,38705.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387026190757751,1.0,0.0,0.0,3.718475103378296,3.7185001373291016,9.226203587786586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.0107421875,0.0,1631.3131103515625,1895.4371337890625,0.0,2829.595947265625,0.92276132106781,1.0,0.0,3.0,1.0,0.0
17753400,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7986787557601929,0.3226294219493866,0.2931918799877167,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8697924017906189,0.4220879375934601,0.5227181911468506,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8539635539054871,0.3988553583621979,0.2809321284294128,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8435406684875488,0.3837884664535522,0.3660902678966522,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.687766969203949,0.2037885189056396,0.9331315159797668,284.8916931152344,284.95001220703125,299.0074462890625,296.2651672363281,297.9702453613281,297.1721496582031,284.8948669433594,1.0,0.5318562388420105,0.6604883670806885,0.6604883670806885,1.0,1.0,-2.731840848922729,1.1846143007278442,1.5472265481948853,0.5675684213638306,0.887123167514801,0.887123167514801,0.0,147.41656494140625,127.0,64660.421875,0.0,1845.2001953125,1.0,279.1564025878906,283.3094177246094,299.2811584472656,303.494140625,293.1499938964844,293.1499938964844,279.45001220703125,38705.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387026190757751,1.0,0.0,0.0,3.718475103378296,3.7185001373291016,9.226203587786586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.0107421875,0.0,1631.3131103515625,1895.4371337890625,0.0,2829.595947265625,0.92276132106781,1.0,0.0,3.0,1.0,0.0
17753460,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.811628520488739,0.3234238922595978,0.2932698726654053,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8843579292297363,0.4234764575958252,0.5235943794250488,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8676672577857971,0.3999292254447937,0.2811952531337738,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8569924831390381,0.3851205110549927,0.3667380213737488,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.699148416519165,0.2040765732526779,0.9320129156112672,285.02008056640625,284.95001220703125,299.06500244140625,296.29571533203125,297.9967041015625,297.1759033203125,285.0180358886719,1.0,0.526114284992218,0.6586755514144897,0.6586755514144897,1.0,1.0,-2.732487440109253,1.183790922164917,1.5486966371536257,0.5665351152420044,1.0,1.0,0.0,138.5242462158203,115.0,64144.17578125,0.0,1804.7723388671875,1.0,279.4437255859375,283.4428100585937,299.2743835449219,303.3806457519531,293.1499938964844,293.1499938964844,279.1499938964844,33222.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308576345443726,1.0,0.0,0.0,3.835856914520264,3.835882186889648,9.817887303142925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.4794921875,0.0,1728.097900390625,1895.4371337890625,0.0,2756.4306640625,0.9449915885925292,1.0,0.0,3.0,1.0,0.0
17753520,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.811628520488739,0.3234238922595978,0.2932698726654053,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8843579292297363,0.4234764575958252,0.5235943794250488,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8676672577857971,0.3999292254447937,0.2811952531337738,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8569924831390381,0.3851205110549927,0.3667380213737488,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.699148416519165,0.2040765732526779,0.9320129156112672,285.02008056640625,284.95001220703125,299.06500244140625,296.29571533203125,297.9967041015625,297.1759033203125,285.0180358886719,1.0,0.526114284992218,0.6586755514144897,0.6586755514144897,1.0,1.0,-2.732487440109253,1.183790922164917,1.5486966371536257,0.5665351152420044,1.0,1.0,0.0,138.5242462158203,115.0,64144.17578125,0.0,1804.7723388671875,1.0,279.4437255859375,283.4428100585937,299.2743835449219,303.3806457519531,293.1499938964844,293.1499938964844,279.1499938964844,33222.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308576345443726,1.0,0.0,0.0,3.835856914520264,3.835882186889648,9.817887303142925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.4794921875,0.0,1728.097900390625,1895.4371337890625,0.0,2756.4306640625,0.9449915885925292,1.0,0.0,3.0,1.0,0.0
17753580,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8265228271484375,0.3233271241188049,0.2930791974067688,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9025786519050598,0.4241248667240143,0.5241998434066772,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8850367069244385,0.4001628160476684,0.2812699675559997,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8741376399993896,0.3857751488685608,0.3671882152557373,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7131220698356628,0.2040460556745529,0.9306084513664246,284.8923645019531,284.95001220703125,299.1224975585937,296.3261108398437,298.0195007324219,297.173583984375,284.89508056640625,1.0,0.5194799304008484,0.6568627953529358,0.6568627953529358,1.0,1.0,-2.7317683696746826,1.182286024093628,1.549482345581055,0.5653075575828552,0.8908901214599609,0.8908901214599609,0.0,128.62603759765625,103.0,64874.578125,0.0,1757.5865478515625,1.0,279.1569519042969,283.3044738769531,299.3407897949219,303.5678405761719,293.1499938964844,293.1499938964844,279.45001220703125,38672.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375810384750366,1.0,0.0,0.0,3.7360546588897705,3.7360801696777344,9.313646387454356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.205078125,0.0,1651.4981689453125,1895.4371337890625,0.0,2819.123046875,0.9266095161437988,1.0,0.0,3.0,1.0,0.0
17753640,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8265228271484375,0.3233271241188049,0.2930791974067688,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9025786519050598,0.4241248667240143,0.5241998434066772,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8850367069244385,0.4001628160476684,0.2812699675559997,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8741376399993896,0.3857751488685608,0.3671882152557373,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7131220698356628,0.2040460556745529,0.9306084513664246,284.8923645019531,284.95001220703125,299.1224975585937,296.3261108398437,298.0195007324219,297.173583984375,284.89508056640625,1.0,0.5194799304008484,0.6568627953529358,0.6568627953529358,1.0,1.0,-2.7317683696746826,1.182286024093628,1.549482345581055,0.5653075575828552,0.8908901214599609,0.8908901214599609,0.0,128.62603759765625,103.0,64874.578125,0.0,1757.5865478515625,1.0,279.1569519042969,283.3044738769531,299.3407897949219,303.5678405761719,293.1499938964844,293.1499938964844,279.45001220703125,38672.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375810384750366,1.0,0.0,0.0,3.7360546588897705,3.7360801696777344,9.313646387454356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.205078125,0.0,1651.4981689453125,1895.4371337890625,0.0,2819.123046875,0.9266095161437988,1.0,0.0,3.0,1.0,0.0
17753700,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8351948857307434,0.3236701190471649,0.2929441928863525,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9139368534088136,0.424771100282669,0.5244320034980774,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8954159617424011,0.4006397724151611,0.2812681198120117,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8844448328018188,0.3863949179649353,0.367362767457962,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7207534909248352,0.2041834592819214,0.9297122359275818,285.0276184082031,284.95001220703125,299.15118408203125,296.3412170410156,298.0323181152344,297.1749267578125,285.0321350097656,1.0,0.5158835649490356,0.6559563875198364,0.6559563875198364,1.0,1.0,-2.7309463024139404,1.18132746219635,1.5496188402175903,0.5644876956939697,0.9835353493690492,0.9835353493690492,0.0,123.3401336669922,103.0,64130.77734375,0.0,1731.753173828125,1.0,279.4042358398437,283.45263671875,299.3074951171875,303.370849609375,293.1499938964844,293.1499938964844,279.45001220703125,34278.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315207958221436,1.0,0.0,0.0,3.7792563438415527,3.7792813777923584,9.530286888548288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.861328125,0.0,1668.4429931640625,1895.4371337890625,0.0,2762.607421875,0.9348607063293456,1.0,0.0,3.0,1.0,0.0
17753760,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8461741805076599,0.3242280483245849,0.2931802272796631,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9288477301597596,0.4256266057491302,0.5251103043556213,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.908479630947113,0.4013330340385437,0.2815424501895904,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8972433805465698,0.3872016370296478,0.3678456246852875,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7298634648323059,0.2044471949338913,0.9296271800994872,285.0227966308594,284.95001220703125,299.1798400878906,296.3562927246094,298.0462646484375,297.17822265625,285.0211181640625,1.0,0.5122936964035034,0.6550664901733398,0.6550664901733398,1.0,1.0,-2.7326622009277344,1.1815564632415771,1.5511056184768677,0.5643166899681091,1.0,1.0,0.0,117.58151245117188,91.0,64338.40625,0.0,1707.47802734375,1.0,279.443603515625,283.44091796875,299.3348693847656,303.4542236328125,293.1499938964844,293.1499938964844,279.1499938964844,33346.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297759890556335,1.0,0.0,0.0,3.848674535751343,3.848700046539306,9.883610800898168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.076171875,0.0,1744.7056884765625,1895.4371337890625,0.0,2746.360107421875,0.948017418384552,1.0,0.0,3.0,1.0,0.0
17753820,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8708353638648987,0.3242130577564239,0.2930259108543396,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.960414469242096,0.4263709783554077,0.5257796049118042,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9398724436759948,0.4016411304473877,0.281639814376831,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9273355007171632,0.38792884349823,0.36832395195961,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7499389052391052,0.2045069187879562,0.9284279346466064,284.8920288085937,284.95001220703125,299.237060546875,296.3862609863281,298.06915283203125,297.1764221191406,284.8947448730469,1.0,0.5047957897186279,0.6532868146896362,0.6532868146896362,1.0,1.0,-2.732353448867798,1.1802301406860352,1.5521231889724731,0.5631784200668335,0.8950172662734985,0.8950172662734985,0.0,106.45677947998048,79.0,65106.40625,0.0,1655.200439453125,1.0,279.1568298339844,283.2987365722656,299.40118408203125,303.64361572265625,293.1499938964844,293.1499938964844,279.45001220703125,38601.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365048170089722,1.0,0.0,0.0,3.754444360733032,3.754469871520996,9.405559922015528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.7109375,0.0,1672.527099609375,1895.4371337890625,0.0,2809.077880859375,0.9305860996246338,1.0,0.0,3.0,1.0,0.0
17753880,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8708353638648987,0.3242130577564239,0.2930259108543396,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.960414469242096,0.4263709783554077,0.5257796049118042,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9398724436759948,0.4016411304473877,0.281639814376831,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9273355007171632,0.38792884349823,0.36832395195961,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7499389052391052,0.2045069187879562,0.9284279346466064,284.8920288085937,284.95001220703125,299.237060546875,296.3862609863281,298.06915283203125,297.1764221191406,284.8947448730469,1.0,0.5047957897186279,0.6532868146896362,0.6532868146896362,1.0,1.0,-2.732353448867798,1.1802301406860352,1.5521231889724731,0.5631784200668335,0.8950172662734985,0.8950172662734985,0.0,106.45677947998048,79.0,65106.40625,0.0,1655.200439453125,1.0,279.1568298339844,283.2987365722656,299.40118408203125,303.64361572265625,293.1499938964844,293.1499938964844,279.45001220703125,38601.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365048170089722,1.0,0.0,0.0,3.754444360733032,3.754469871520996,9.405559922015528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.7109375,0.0,1672.527099609375,1895.4371337890625,0.0,2809.077880859375,0.9305860996246338,1.0,0.0,3.0,1.0,0.0
17753940,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9056389927864076,0.3251577019691467,0.2931454181671142,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9945310950279236,0.4279776811599731,0.5267670154571533,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9781917333602904,0.4028409123420715,0.2819195091724396,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9677518606185912,0.3893872797489166,0.3689927458763122,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7786283493041992,0.2049748450517654,0.9276272654533386,285.0264892578125,284.95001220703125,299.2940979003906,296.416015625,298.0958251953125,297.18133544921875,285.0253295898437,1.0,0.497068852186203,0.6515070796012878,0.6515070796012878,1.0,1.0,-2.7335798740386963,1.1796350479125977,1.5539448261260986,0.5622274875640869,1.0,1.0,0.0,94.71808624267578,97.0,64536.6171875,0.0,1602.290771484375,1.0,279.4435729980469,283.4399719238281,299.3950500488281,303.5284729003906,293.1499938964844,293.1499938964844,279.1499938964844,33586.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287691473960876,1.0,0.0,0.0,3.860717296600342,3.8607428073883057,9.945559895641054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.9189453125,0.0,1761.3785400390625,1895.4371337890625,0.0,2736.99072265625,0.9508036375045776,1.0,0.0,3.0,1.0,0.0
17754000,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9056389927864076,0.3251577019691467,0.2931454181671142,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9945310950279236,0.4279776811599731,0.5267670154571533,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9781917333602904,0.4028409123420715,0.2819195091724396,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9677518606185912,0.3893872797489166,0.3689927458763122,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7786283493041992,0.2049748450517654,0.9276272654533386,285.0264892578125,284.95001220703125,299.2940979003906,296.416015625,298.0958251953125,297.18133544921875,285.0253295898437,1.0,0.497068852186203,0.6515070796012878,0.6515070796012878,1.0,1.0,-2.7335798740386963,1.1796350479125977,1.5539448261260986,0.5622274875640869,1.0,1.0,0.0,94.71808624267578,97.0,64536.6171875,0.0,1602.290771484375,1.0,279.4435729980469,283.4399719238281,299.3950500488281,303.5284729003906,293.1499938964844,293.1499938964844,279.1499938964844,33586.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287691473960876,1.0,0.0,0.0,3.860717296600342,3.8607428073883057,9.945559895641054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.9189453125,0.0,1761.3785400390625,1895.4371337890625,0.0,2736.99072265625,0.9508036375045776,1.0,0.0,3.0,1.0,0.0
17754060,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.905698537826538,0.3251026570796966,0.293405681848526,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9950266480445862,0.428859531879425,0.5281856060028076,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9784061312675476,0.4030851125717163,0.2823221385478973,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9683043360710144,0.3900608420372009,0.369890809059143,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7787589430809021,0.2050635665655136,0.928736925125122,284.8946838378906,284.95001220703125,299.3509521484375,296.4454650878906,298.1184997558594,297.1794128417969,284.8973388671875,1.0,0.498576283454895,0.649705171585083,0.649705171585083,1.0,1.0,-2.7381021976470947,1.1805250644683838,1.5575772523880005,0.5621461868286133,0.9023354053497314,0.9023354053497314,0.0,94.94632720947266,115.0,65448.32421875,0.0,1609.8748779296875,1.0,279.1568298339844,283.2940673828125,299.46124267578125,303.723876953125,293.1499938964844,293.1499938964844,278.8500061035156,38354.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356006741523743,1.0,0.0,0.0,3.778339147567749,3.778364896774292,9.525662107989774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.708984375,0.0,1698.9322509765625,1895.4371337890625,0.0,2800.64111328125,0.9356805086135864,1.0,0.0,3.0,1.0,0.0
17754120,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.905698537826538,0.3251026570796966,0.293405681848526,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9950266480445862,0.428859531879425,0.5281856060028076,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9784061312675476,0.4030851125717163,0.2823221385478973,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9683043360710144,0.3900608420372009,0.369890809059143,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7787589430809021,0.2050635665655136,0.928736925125122,284.8946838378906,284.95001220703125,299.3509521484375,296.4454650878906,298.1184997558594,297.1794128417969,284.8973388671875,1.0,0.498576283454895,0.649705171585083,0.649705171585083,1.0,1.0,-2.7381021976470947,1.1805250644683838,1.5575772523880005,0.5621461868286133,0.9023354053497314,0.9023354053497314,0.0,94.94632720947266,115.0,65448.32421875,0.0,1609.8748779296875,1.0,279.1568298339844,283.2940673828125,299.46124267578125,303.723876953125,293.1499938964844,293.1499938964844,278.8500061035156,38354.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356006741523743,1.0,0.0,0.0,3.778339147567749,3.778364896774292,9.525662107989774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.708984375,0.0,1698.9322509765625,1895.4371337890625,0.0,2800.64111328125,0.9356805086135864,1.0,0.0,3.0,1.0,0.0
17754180,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8813498020172119,0.3248493671417236,0.2934134602546692,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9735687971115112,0.429561585187912,0.5293744206428528,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9530520439147948,0.4031054675579071,0.2825250029563904,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9418739676475524,0.3905061781406402,0.3705857694149017,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7586066126823425,0.2049414962530136,0.9296732544898988,284.8974304199219,284.95001220703125,299.4075927734375,296.47467041015625,298.13995361328125,297.17559814453125,284.89947509765625,1.0,0.504658579826355,0.6479032635688782,0.6479032635688782,1.0,1.0,-2.741412401199341,1.1808305978775024,1.5605818033218384,0.561735987663269,0.8424230813980103,0.8424230813980103,0.0,102.97307586669922,133.0,65637.7109375,0.0,1652.1787109375,1.0,278.8577880859375,283.27850341796875,299.476318359375,303.76043701171875,293.1499938964844,293.1499938964844,279.1499938964844,40480.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382828235626221,1.0,0.0,0.0,3.548161268234253,3.548185110092163,8.400401156904991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.349609375,0.0,1455.3829345703125,1895.4371337890625,0.0,2825.67578125,0.8872107863426208,1.0,0.0,3.0,1.0,0.0
17754240,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8813498020172119,0.3248493671417236,0.2934134602546692,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9735687971115112,0.429561585187912,0.5293744206428528,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9530520439147948,0.4031054675579071,0.2825250029563904,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9418739676475524,0.3905061781406402,0.3705857694149017,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7586066126823425,0.2049414962530136,0.9296732544898988,284.8974304199219,284.95001220703125,299.4075927734375,296.47467041015625,298.13995361328125,297.17559814453125,284.89947509765625,1.0,0.504658579826355,0.6479032635688782,0.6479032635688782,1.0,1.0,-2.741412401199341,1.1808305978775024,1.5605818033218384,0.561735987663269,0.8424230813980103,0.8424230813980103,0.0,102.97307586669922,133.0,65637.7109375,0.0,1652.1787109375,1.0,278.8577880859375,283.27850341796875,299.476318359375,303.76043701171875,293.1499938964844,293.1499938964844,279.1499938964844,40480.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382828235626221,1.0,0.0,0.0,3.548161268234253,3.548185110092163,8.400401156904991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.349609375,0.0,1455.3829345703125,1895.4371337890625,0.0,2825.67578125,0.8872107863426208,1.0,0.0,3.0,1.0,0.0
