time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8678414225578308,0.3252348601818084,0.2937508523464203,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9590660333633424,0.430381715297699,0.5303861498832703,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9368560910224916,0.4036128520965576,0.2828744947910309,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9255517721176147,0.3911357522010803,0.3712083697319031,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7475175857543945,0.205083966255188,0.930853009223938,285.0235595703125,284.95001220703125,299.4358215332031,296.4891357421875,298.1527709960937,297.1773376464844,285.0265197753906,1.0,0.508908212184906,0.6470022797584534,0.6470022797584534,1.0,1.0,-2.745333433151245,1.1820374727249146,1.5632959604263306,0.5620384812355042,0.9291018843650818,0.9291018843650818,0.0,108.40892791748048,133.0,65073.4140625,0.0,1683.35888671875,1.0,279.0992431640625,283.4136657714844,299.446044921875,303.56903076171875,293.1499938964844,293.1499938964844,279.1499938964844,34518.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831416666507721,1.0,0.0,0.0,3.600571632385254,3.600594997406006,8.650400786791579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.44140625,0.0,1467.9381103515625,1895.4371337890625,0.0,2761.6376953125,0.8953369855880737,1.0,0.0,3.0,1.0,0.0
17754360,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8551419377326965,0.3256963193416595,0.2943957448005676,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9437170624732972,0.4313089549541473,0.5318085551261902,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.920712411403656,0.4042142331600189,0.2834646105766296,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9099676609039308,0.3918566405773163,0.3721128404140472,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.737101674079895,0.2052840143442154,0.9328111410140992,285.0106506347656,284.95001220703125,299.4639892578125,296.5035400390625,298.1661376953125,297.1800842285156,285.0092468261719,1.0,0.513813853263855,0.6460543870925903,0.6460543870925903,1.0,1.0,-2.75157117843628,1.1842780113220217,1.5672930479049685,0.5629082918167114,0.94371098279953,0.94371098279953,0.0,114.44510650634766,151.0,65372.5,0.0,1720.8851318359375,1.0,279.1422119140625,283.3954162597656,299.4773864746094,303.66070556640625,293.1499938964844,293.1499938964844,278.8500061035156,33351.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294490575790405,1.0,0.0,0.0,3.6749424934387207,3.674966335296631,9.011444035422756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10832.9912109375,0.0,1541.143798828125,1895.4371337890625,0.0,2743.3173828125,0.9088614583015442,1.0,0.0,3.0,1.0,0.0
17754420,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8290752172470093,0.3254827260971069,0.2950051724910736,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9096245765686036,0.4322056770324707,0.5339476466178894,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8891755938529968,0.4043448567390442,0.2841680347919464,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8801441192626953,0.3923996686935425,0.3734147548675537,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7151811718940735,0.2051700502634048,0.9356356859207152,284.9183349609375,284.95001220703125,299.5201416015625,296.5321044921875,298.18780517578125,297.1771545410156,284.92047119140625,1.0,0.5246211290359497,0.6441586017608643,0.6441586017608643,1.0,1.0,-2.760091781616211,1.186869502067566,1.5732223987579346,0.5637881755828857,0.8640530109405518,0.8640530109405518,0.0,129.1162567138672,169.0,66150.1328125,0.0,1802.6494140625,1.0,278.8575134277344,283.28729248046875,299.54547119140625,303.85369873046875,293.1499938964844,293.1499938964844,279.1499938964844,38244.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358076214790344,1.0,0.0,0.0,3.5685646533966064,3.568588256835937,8.497289627484861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.857421875,0.0,1460.8575439453125,1895.4371337890625,0.0,2802.572021484375,0.8894469738006592,1.0,0.0,3.0,1.0,0.0
17754480,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8290752172470093,0.3254827260971069,0.2950051724910736,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9096245765686036,0.4322056770324707,0.5339476466178894,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8891755938529968,0.4043448567390442,0.2841680347919464,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8801441192626953,0.3923996686935425,0.3734147548675537,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7151811718940735,0.2051700502634048,0.9356356859207152,284.9183349609375,284.95001220703125,299.5201416015625,296.5321044921875,298.18780517578125,297.1771545410156,284.92047119140625,1.0,0.5246211290359497,0.6441586017608643,0.6441586017608643,1.0,1.0,-2.760091781616211,1.186869502067566,1.5732223987579346,0.5637881755828857,0.8640530109405518,0.8640530109405518,0.0,129.1162567138672,169.0,66150.1328125,0.0,1802.6494140625,1.0,278.8575134277344,283.28729248046875,299.54547119140625,303.85369873046875,293.1499938964844,293.1499938964844,279.1499938964844,38244.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358076214790344,1.0,0.0,0.0,3.5685646533966064,3.568588256835937,8.497289627484861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.857421875,0.0,1460.8575439453125,1895.4371337890625,0.0,2802.572021484375,0.8894469738006592,1.0,0.0,3.0,1.0,0.0
17754540,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8064059019088745,0.3260093033313751,0.2958623170852661,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8831203579902649,0.4337630271911621,0.5363965034484863,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8634501695632935,0.405185341835022,0.2850542068481445,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8552506566047668,0.3935163021087646,0.3749065101146698,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.6939446330070496,0.2053140848875045,0.9387790560722352,285.01953125,284.95001220703125,299.57598876953125,296.560302734375,298.2123107910156,297.1794128417969,285.0172424316406,1.0,0.5362843871116638,0.6422627568244934,0.6422627568244934,1.0,1.0,-2.770015478134156,1.190107345581055,1.5799081325531006,0.5648587346076965,0.9669952392578124,0.9669952392578124,0.0,145.11380004882812,187.0,65975.265625,0.0,1893.3662109375,1.0,279.1427307128906,283.3909912109375,299.5440979003906,303.7679138183594,293.1499938964844,293.1499938964844,278.8500061035156,32684.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292158842086792,1.0,0.0,0.0,3.7142794132232666,3.714303493499756,9.20539491744421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.525390625,0.0,1580.6240234375,1895.4371337890625,0.0,2741.147705078125,0.9171198606491088,1.0,0.0,3.0,1.0,0.0
17754600,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8064059019088745,0.3260093033313751,0.2958623170852661,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8831203579902649,0.4337630271911621,0.5363965034484863,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8634501695632935,0.405185341835022,0.2850542068481445,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8552506566047668,0.3935163021087646,0.3749065101146698,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.6939446330070496,0.2053140848875045,0.9387790560722352,285.01953125,284.95001220703125,299.57598876953125,296.560302734375,298.2123107910156,297.1794128417969,285.0172424316406,1.0,0.5362843871116638,0.6422627568244934,0.6422627568244934,1.0,1.0,-2.770015478134156,1.190107345581055,1.5799081325531006,0.5648587346076965,0.9669952392578124,0.9669952392578124,0.0,145.11380004882812,187.0,65975.265625,0.0,1893.3662109375,1.0,279.1427307128906,283.3909912109375,299.5440979003906,303.7679138183594,293.1499938964844,293.1499938964844,278.8500061035156,32684.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292158842086792,1.0,0.0,0.0,3.7142794132232666,3.714303493499756,9.20539491744421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.525390625,0.0,1580.6240234375,1895.4371337890625,0.0,2741.147705078125,0.9171198606491088,1.0,0.0,3.0,1.0,0.0
17754660,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7842174172401428,0.3255139589309692,0.2963253557682037,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8599312901496887,0.4344509840011596,0.5384349822998047,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8411508202552795,0.4050597250461578,0.2856651544570923,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8338071703910828,0.3938223719596863,0.3761030733585357,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6743939518928528,0.2049925774335861,0.9412202835083008,284.90875244140625,284.95001220703125,299.63153076171875,296.5881042480469,298.2322692871094,297.1744079589844,284.9112854003906,1.0,0.5482907891273499,0.6402028203010559,0.6402028203010559,1.0,1.0,-2.7775697708129883,1.1920753717422483,1.5854945182800293,0.5653325319290161,0.8738125562667847,0.8738125562667847,0.0,162.54568481445312,175.0,66803.015625,0.0,1987.7271728515625,1.0,278.8571472167969,283.2662658691406,299.6059875488281,303.9596252441406,293.1499938964844,293.1499938964844,279.1499938964844,38175.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364418745040894,1.0,0.0,0.0,3.619870901107788,3.619894981384277,8.743381272324768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.8583984375,0.0,1516.0479736328125,1895.4371337890625,0.0,2808.490234375,0.9006175398826599,1.0,0.0,3.0,1.0,0.0
17754720,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7842174172401428,0.3255139589309692,0.2963253557682037,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8599312901496887,0.4344509840011596,0.5384349822998047,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8411508202552795,0.4050597250461578,0.2856651544570923,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8338071703910828,0.3938223719596863,0.3761030733585357,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6743939518928528,0.2049925774335861,0.9412202835083008,284.90875244140625,284.95001220703125,299.63153076171875,296.5881042480469,298.2322692871094,297.1744079589844,284.9112854003906,1.0,0.5482907891273499,0.6402028203010559,0.6402028203010559,1.0,1.0,-2.7775697708129883,1.1920753717422483,1.5854945182800293,0.5653325319290161,0.8738125562667847,0.8738125562667847,0.0,162.54568481445312,175.0,66803.015625,0.0,1987.7271728515625,1.0,278.8571472167969,283.2662658691406,299.6059875488281,303.9596252441406,293.1499938964844,293.1499938964844,279.1499938964844,38175.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364418745040894,1.0,0.0,0.0,3.619870901107788,3.619894981384277,8.743381272324768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.8583984375,0.0,1516.0479736328125,1895.4371337890625,0.0,2808.490234375,0.9006175398826599,1.0,0.0,3.0,1.0,0.0
17754780,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7786428928375244,0.3259304761886596,0.2966291308403015,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8546801209449768,0.4359186887741089,0.5401751399040222,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8357998132705688,0.4057889878749847,0.2861262261867523,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8287672996520996,0.394821435213089,0.3770210444927215,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6693242192268372,0.2050143629312515,0.941665768623352,285.0147399902344,284.95001220703125,299.68670654296875,296.61553955078125,298.2557067871094,297.17596435546875,285.0123596191406,1.0,0.5513392090797424,0.6381428241729736,0.6381428241729736,1.0,1.0,-2.781735897064209,1.1924530267715454,1.5892829895019531,0.5648588538169861,0.975963532924652,0.975963532924652,0.0,167.72891235351562,163.0,66463.734375,0.0,2018.976318359375,1.0,279.14306640625,283.37652587890625,299.5995788574219,303.8592529296875,293.1499938964844,293.1499938964844,278.8500061035156,32913.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298695683479309,1.0,0.0,0.0,3.754868030548096,3.754892587661743,9.407683023709978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.6806640625,0.0,1629.2425537109375,1895.4371337890625,0.0,2747.231201171875,0.9264285564422609,1.0,0.0,3.0,1.0,0.0
17754840,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7786428928375244,0.3259304761886596,0.2966291308403015,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8546801209449768,0.4359186887741089,0.5401751399040222,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8357998132705688,0.4057889878749847,0.2861262261867523,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8287672996520996,0.394821435213089,0.3770210444927215,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6693242192268372,0.2050143629312515,0.941665768623352,285.0147399902344,284.95001220703125,299.68670654296875,296.61553955078125,298.2557067871094,297.17596435546875,285.0123596191406,1.0,0.5513392090797424,0.6381428241729736,0.6381428241729736,1.0,1.0,-2.781735897064209,1.1924530267715454,1.5892829895019531,0.5648588538169861,0.975963532924652,0.975963532924652,0.0,167.72891235351562,163.0,66463.734375,0.0,2018.976318359375,1.0,279.14306640625,283.37652587890625,299.5995788574219,303.8592529296875,293.1499938964844,293.1499938964844,278.8500061035156,32913.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298695683479309,1.0,0.0,0.0,3.754868030548096,3.754892587661743,9.407683023709978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.6806640625,0.0,1629.2425537109375,1895.4371337890625,0.0,2747.231201171875,0.9264285564422609,1.0,0.0,3.0,1.0,0.0
17754900,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7793300151824951,0.3257922232151031,0.2967150211334228,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8557257652282715,0.436363011598587,0.54095858335495,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8365671038627625,0.40582475066185,0.2863069772720337,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8296278715133667,0.3950558602809906,0.3774133324623108,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6698369979858398,0.2049097716808319,0.9415569305419922,284.8719482421875,284.95001220703125,299.71417236328125,296.62908935546875,298.2660522460937,297.17462158203125,284.8670959472656,1.0,0.5510705709457397,0.6371128559112549,0.6371128559112549,1.0,1.0,-2.7831270694732666,1.1922991275787354,1.5908280611038208,0.56450355052948,0.8798961043357849,0.8798961043357849,0.0,167.2466278076172,163.0,67385.2265625,0.0,2018.9266357421875,1.0,278.8952941894531,283.2166442871094,299.6597595214844,304.0990905761719,293.1499938964844,293.1499938964844,278.8500061035156,36984.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355473875999451,1.0,0.0,0.0,3.7328250408172607,3.7328500747680655,9.297550604969728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.458984375,0.0,1634.81884765625,1895.4371337890625,0.0,2800.144287109375,0.9223437905311584,1.0,0.0,3.0,1.0,0.0
17754960,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7807311415672302,0.3254954814910888,0.296400249004364,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8576620817184448,0.4366841614246368,0.5412715077400208,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8381146788597107,0.4056922793388366,0.2861822545528412,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8312866687774658,0.3951364457607269,0.3774490058422088,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6710603833198547,0.2047234028577804,0.9404921531677246,284.8997802734375,284.95001220703125,299.7415466308594,296.6425170898437,298.2754821777344,297.1718139648437,284.9024353027344,1.0,0.5498296618461609,0.6361311674118042,0.6361311674118042,1.0,1.0,-2.781654119491577,1.190851092338562,1.590803146362305,0.5634571313858032,0.8750239610671997,0.8750239610671997,0.0,165.7283477783203,151.0,67113.734375,0.0,2009.3575439453125,1.0,278.857177734375,283.2509155273437,299.6578674316406,304.0364074707031,293.1499938964844,293.1499938964844,279.1499938964844,38564.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365426659584045,1.0,0.0,0.0,3.649058103561402,3.6490824222564697,8.884946396392479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.0439453125,0.0,1551.3046875,1895.4371337890625,0.0,2809.43115234375,0.9072951674461364,1.0,0.0,3.0,1.0,0.0
17755020,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7842810750007629,0.3257383108139038,0.296238899230957,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8618877530097961,0.437574565410614,0.5418683290481567,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8417627811431885,0.4060865640640259,0.2861720025539398,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8349892497062683,0.3956758081912994,0.3776146471500397,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6740893721580505,0.204770803451538,0.939519464969635,285.0289001464844,284.95001220703125,299.7720642089844,296.6574401855469,298.2885437011719,297.1730651855469,285.029541015625,1.0,0.5476952195167542,0.6350317597389221,0.6350317597389221,1.0,1.0,-2.78102445602417,1.1897138357162476,1.5913106203079224,0.5624380707740784,0.9677438735961914,0.9677438735961914,0.0,162.56338500976562,151.0,66471.2890625,0.0,1993.3468017578125,1.0,279.1119384765625,283.3884582519531,299.6256408691406,303.84881591796875,293.1499938964844,293.1499938964844,279.1499938964844,33576.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303982615470886,1.0,0.0,0.0,3.7130420207977295,3.713066339492798,9.199262649417506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.1015625,0.0,1585.99462890625,1895.4371337890625,0.0,2752.153564453125,0.919128715991974,1.0,0.0,3.0,1.0,0.0
17755080,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7886388301849365,0.326054573059082,0.2963847815990448,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8668262362480164,0.4384101927280426,0.5426863431930542,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8461501002311707,0.4065248072147369,0.2863668799400329,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8393527269363403,0.396217793226242,0.3779725730419159,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6777948141098022,0.2048992961645126,0.9393437504768372,285.0113830566406,284.95001220703125,299.7959899902344,296.6690673828125,298.2995910644531,297.1754455566406,285.0091552734375,1.0,0.5456814765930176,0.6341679096221924,0.6341679096221924,1.0,1.0,-2.7824079990386963,1.1896799802780151,1.5927280187606812,0.562109649181366,0.977125346660614,0.977125346660614,0.0,159.1549072265625,139.0,66656.9453125,0.0,1979.3946533203125,1.0,279.14324951171875,283.3683776855469,299.6503295898437,303.9244384765625,293.1499938964844,293.1499938964844,278.8500061035156,33171.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293725252151489,1.0,0.0,0.0,3.7729198932647705,3.772944688796997,9.498356234871608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.1533203125,0.0,1652.3983154296875,1895.4371337890625,0.0,2742.60546875,0.9306833744049072,1.0,0.0,3.0,1.0,0.0
17755140,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7994803786277771,0.3257477581501007,0.2960286736488342,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8794869780540466,0.4394349753856659,0.5437792539596558,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.857380747795105,0.4065324068069458,0.2863042056560516,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8505582213401794,0.3966178596019745,0.3782219588756561,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6873248219490051,0.2047790437936782,0.93771493434906,284.89910888671875,284.95001220703125,299.8500061035156,296.6951599121094,298.3199157714844,297.17315673828125,284.90185546875,1.0,0.5400123596191406,0.6322045922279358,0.6322045922279358,1.0,1.0,-2.781264305114746,1.1875813007354736,1.5936830043792725,0.5604198575019836,0.8765499591827393,0.8765499591827393,0.0,150.5745391845703,127.0,67269.40625,0.0,1936.8843994140625,1.0,278.8568115234375,283.245849609375,299.7085876464844,304.09765625,293.1499938964844,293.1499938964844,279.1499938964844,38701.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356589078903198,1.0,0.0,0.0,3.661259889602661,3.661284685134888,8.944466571847443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.732421875,0.0,1566.00830078125,1895.4371337890625,0.0,2801.184326171875,0.910187840461731,1.0,0.0,3.0,1.0,0.0
17755200,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7994803786277771,0.3257477581501007,0.2960286736488342,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8794869780540466,0.4394349753856659,0.5437792539596558,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.857380747795105,0.4065324068069458,0.2863042056560516,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8505582213401794,0.3966178596019745,0.3782219588756561,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6873248219490051,0.2047790437936782,0.93771493434906,284.89910888671875,284.95001220703125,299.8500061035156,296.6951599121094,298.3199157714844,297.17315673828125,284.90185546875,1.0,0.5400123596191406,0.6322045922279358,0.6322045922279358,1.0,1.0,-2.781264305114746,1.1875813007354736,1.5936830043792725,0.5604198575019836,0.8765499591827393,0.8765499591827393,0.0,150.5745391845703,127.0,67269.40625,0.0,1936.8843994140625,1.0,278.8568115234375,283.245849609375,299.7085876464844,304.09765625,293.1499938964844,293.1499938964844,279.1499938964844,38701.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356589078903198,1.0,0.0,0.0,3.661259889602661,3.661284685134888,8.944466571847443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.732421875,0.0,1566.00830078125,1895.4371337890625,0.0,2801.184326171875,0.910187840461731,1.0,0.0,3.0,1.0,0.0
17755260,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8094264268875122,0.3243619799613952,0.2946105301380157,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8916911482810974,0.4391835331916809,0.5433061122894287,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8682217597961426,0.4053684175014496,0.2853749990463257,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8612949252128601,0.3956167697906494,0.3771797120571136,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6951305270195007,0.2027482837438583,0.9288679957389832,284.9971923828125,284.95001220703125,299.9037780761719,296.720947265625,298.3316955566406,297.15692138671875,284.99432373046875,1.0,0.5325945615768433,0.6304171085357666,0.6304171085357666,1.0,1.0,-2.76613187789917,1.1791266202926636,1.5870052576065063,0.5555158853530884,0.9658146500587464,0.9658146500587464,0.0,142.1230926513672,115.0,66444.2734375,0.0,1873.2371826171875,1.0,279.143310546875,283.3554382324219,299.69927978515625,303.9696350097656,293.1499938964844,293.1499938964844,278.8500061035156,33629.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280137777328491,1.0,0.0,0.0,3.7726938724517822,3.772718667984009,9.497218798060204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.84765625,0.0,1655.6697998046875,1895.4371337890625,0.0,2729.9638671875,0.9308447241783142,1.0,0.0,3.0,1.0,0.0
17755320,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8094264268875122,0.3243619799613952,0.2946105301380157,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8916911482810974,0.4391835331916809,0.5433061122894287,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8682217597961426,0.4053684175014496,0.2853749990463257,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8612949252128601,0.3956167697906494,0.3771797120571136,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6951305270195007,0.2027482837438583,0.9288679957389832,284.9971923828125,284.95001220703125,299.9037780761719,296.720947265625,298.3316955566406,297.15692138671875,284.99432373046875,1.0,0.5325945615768433,0.6304171085357666,0.6304171085357666,1.0,1.0,-2.76613187789917,1.1791266202926636,1.5870052576065063,0.5555158853530884,0.9658146500587464,0.9658146500587464,0.0,142.1230926513672,115.0,66444.2734375,0.0,1873.2371826171875,1.0,279.143310546875,283.3554382324219,299.69927978515625,303.9696350097656,293.1499938964844,293.1499938964844,278.8500061035156,33629.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280137777328491,1.0,0.0,0.0,3.7726938724517822,3.772718667984009,9.497218798060204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.84765625,0.0,1655.6697998046875,1895.4371337890625,0.0,2729.9638671875,0.9308447241783142,1.0,0.0,3.0,1.0,0.0
17755380,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8221794366836548,0.3231670558452606,0.2932266592979431,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9081647992134094,0.4391296505928039,0.5427935719490051,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.883163571357727,0.4043847620487213,0.2844471633434295,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8760972619056702,0.3948781490325928,0.3761279881000519,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7060537934303284,0.2012254446744918,0.9199502468109132,284.8926696777344,284.95001220703125,299.9574890136719,296.7465515136719,298.3460388183594,297.14532470703125,284.8953552246094,1.0,0.5241758823394775,0.6286296248435974,0.6286296248435974,1.0,1.0,-2.750898599624634,1.170645236968994,1.58025324344635,0.55044025182724,0.8616612553596497,0.8616612553596497,0.0,132.1927032470703,103.0,66570.0,0.0,1803.163330078125,1.0,278.8569641113281,283.2484436035156,299.752197265625,304.1034240722656,293.1499938964844,293.1499938964844,279.1499938964844,39517.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327277302742004,1.0,0.0,0.0,3.621183395385742,3.6212077140808105,8.749723292567069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.33203125,0.0,1527.4578857421875,1895.4371337890625,0.0,2773.852783203125,0.9020350575447084,1.0,0.0,3.0,1.0,0.0
17755440,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8221794366836548,0.3231670558452606,0.2932266592979431,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9081647992134094,0.4391296505928039,0.5427935719490051,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.883163571357727,0.4043847620487213,0.2844471633434295,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8760972619056702,0.3948781490325928,0.3761279881000519,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7060537934303284,0.2012254446744918,0.9199502468109132,284.8926696777344,284.95001220703125,299.9574890136719,296.7465515136719,298.3460388183594,297.14532470703125,284.8953552246094,1.0,0.5241758823394775,0.6286296248435974,0.6286296248435974,1.0,1.0,-2.750898599624634,1.170645236968994,1.58025324344635,0.55044025182724,0.8616612553596497,0.8616612553596497,0.0,132.1927032470703,103.0,66570.0,0.0,1803.163330078125,1.0,278.8569641113281,283.2484436035156,299.752197265625,304.1034240722656,293.1499938964844,293.1499938964844,279.1499938964844,39517.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327277302742004,1.0,0.0,0.0,3.621183395385742,3.6212077140808105,8.749723292567069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.33203125,0.0,1527.4578857421875,1895.4371337890625,0.0,2773.852783203125,0.9020350575447084,1.0,0.0,3.0,1.0,0.0
17755500,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8304034471511841,0.3231740891933441,0.2927564978599548,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9197744131088256,0.4396576881408691,0.5428181886672974,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.893067479133606,0.4044782519340515,0.2841469645500183,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8859255909919739,0.3950218558311462,0.3758057057857513,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7133166790008545,0.2008351683616638,0.9164243340492249,285.0157775878906,284.95001220703125,299.9843139648437,296.7593078613281,298.3564147949219,297.1450500488281,285.018798828125,1.0,0.5198176503181458,0.6277359127998352,0.6277359127998352,1.0,1.0,-2.745363712310791,1.1673766374588013,1.5779870748519895,0.5483152270317078,0.9445652961730956,0.9445652961730956,0.0,126.60892486572266,103.0,65776.6640625,0.0,1768.6435546875,1.0,279.1014404296875,283.3841247558594,299.71905517578125,303.8980407714844,293.1499938964844,293.1499938964844,279.1499938964844,34515.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261244893074036,1.0,0.0,0.0,3.666025876998901,3.666049957275391,8.967767826106865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.4609375,0.0,1539.91552734375,1895.4371337890625,0.0,2712.398681640625,0.9097495675086976,1.0,0.0,3.0,1.0,0.0
17755560,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8408236503601074,0.3233920335769653,0.2926838994026184,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9345883131027222,0.4404007196426391,0.543349027633667,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9055165648460388,0.404795229434967,0.2841531336307525,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8982397317886353,0.3953793048858642,0.3758483827114105,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7219604253768921,0.2006313502788543,0.9140827655792236,284.99951171875,284.95001220703125,300.0111389160156,296.77203369140625,298.36846923828125,297.14727783203125,284.9974975585937,1.0,0.5155389308929443,0.6270573139190674,0.6270573139190674,1.0,1.0,-2.743008613586426,1.1657323837280271,1.5772762298583984,0.5471398234367371,0.9540244340896606,0.9540244340896606,0.0,120.55704498291016,91.0,65885.1953125,0.0,1736.8065185546875,1.0,279.1427307128906,283.3647155761719,299.7455444335937,303.9746398925781,293.1499938964844,293.1499938964844,278.8500061035156,33647.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239570260047913,1.0,0.0,0.0,3.731502056121826,3.7315266132354736,9.290961884289572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.298828125,0.0,1607.75537109375,1895.4371337890625,0.0,2692.2666015625,0.9217450022697448,1.0,0.0,3.0,1.0,0.0
17755620,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8643599152565002,0.3229246735572815,0.2920298874378204,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9653332829475404,0.4411309361457824,0.5438721776008606,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9358189702033995,0.4045802354812622,0.283812403678894,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9275490641593932,0.3954076766967773,0.3755812644958496,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7405798435211182,0.1999945789575576,0.9093158841133118,284.9031677246094,284.95001220703125,300.064697265625,296.7973937988281,298.3885803222656,297.1449890136719,284.9056091308594,1.0,0.5068643093109131,0.6257002353668213,0.6257002353668213,1.0,1.0,-2.7362513542175293,1.1614971160888672,1.5747543573379517,0.5444155931472778,0.8611199259757996,0.8611199259757996,0.0,108.8560028076172,79.0,66249.421875,0.0,1672.1669921875,1.0,278.8572082519531,283.26055908203125,299.8045959472656,304.1307678222656,293.1499938964844,293.1499938964844,279.1499938964844,39069.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290333151817322,1.0,0.0,0.0,3.594660758972168,3.594684839248657,8.622022278359509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.466796875,0.0,1495.088623046875,1895.4371337890625,0.0,2739.44873046875,0.8958637714385986,1.0,0.0,3.0,1.0,0.0
17755680,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8643599152565002,0.3229246735572815,0.2920298874378204,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9653332829475404,0.4411309361457824,0.5438721776008606,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9358189702033995,0.4045802354812622,0.283812403678894,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9275490641593932,0.3954076766967773,0.3755812644958496,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7405798435211182,0.1999945789575576,0.9093158841133118,284.9031677246094,284.95001220703125,300.064697265625,296.7973937988281,298.3885803222656,297.1449890136719,284.9056091308594,1.0,0.5068643093109131,0.6257002353668213,0.6257002353668213,1.0,1.0,-2.7362513542175293,1.1614971160888672,1.5747543573379517,0.5444155931472778,0.8611199259757996,0.8611199259757996,0.0,108.8560028076172,79.0,66249.421875,0.0,1672.1669921875,1.0,278.8572082519531,283.26055908203125,299.8045959472656,304.1307678222656,293.1499938964844,293.1499938964844,279.1499938964844,39069.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290333151817322,1.0,0.0,0.0,3.594660758972168,3.594684839248657,8.622022278359509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.466796875,0.0,1495.088623046875,1895.4371337890625,0.0,2739.44873046875,0.8958637714385986,1.0,0.0,3.0,1.0,0.0
17755740,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8978153467178345,0.3234405517578125,0.2917952537536621,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9978308081626892,0.442781925201416,0.5449520945549011,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9740176796913148,0.4053283929824829,0.2837908565998077,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9669446349143982,0.396254152059555,0.3756781816482544,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7671122550964355,0.199899360537529,0.9059216976165771,285.005859375,284.95001220703125,300.11822509765625,296.8226013183594,298.41363525390625,297.15118408203125,285.00347900390625,1.0,0.4982202053070068,0.6243430972099304,0.6243430972099304,1.0,1.0,-2.732806921005249,1.1588035821914673,1.5740032196044922,0.5423435568809509,0.956121861934662,0.956121861934662,0.0,96.6405258178711,97.0,65736.9765625,0.0,1610.319580078125,1.0,279.142822265625,283.3701477050781,299.7996520996094,304.01788330078125,293.1499938964844,293.1499938964844,278.8500061035156,33295.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210329413414001,1.0,0.0,0.0,3.718937635421753,3.718961954116821,9.228499493474374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.267578125,0.0,1590.611328125,1895.4371337890625,0.0,2665.1416015625,0.91855126619339,1.0,0.0,3.0,1.0,0.0
17755800,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8978153467178345,0.3234405517578125,0.2917952537536621,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9978308081626892,0.442781925201416,0.5449520945549011,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9740176796913148,0.4053283929824829,0.2837908565998077,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9669446349143982,0.396254152059555,0.3756781816482544,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7671122550964355,0.199899360537529,0.9059216976165771,285.005859375,284.95001220703125,300.11822509765625,296.8226013183594,298.41363525390625,297.15118408203125,285.00347900390625,1.0,0.4982202053070068,0.6243430972099304,0.6243430972099304,1.0,1.0,-2.732806921005249,1.1588035821914673,1.5740032196044922,0.5423435568809509,0.956121861934662,0.956121861934662,0.0,96.6405258178711,97.0,65736.9765625,0.0,1610.319580078125,1.0,279.142822265625,283.3701477050781,299.7996520996094,304.01788330078125,293.1499938964844,293.1499938964844,278.8500061035156,33295.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210329413414001,1.0,0.0,0.0,3.718937635421753,3.718961954116821,9.228499493474374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.267578125,0.0,1590.611328125,1895.4371337890625,0.0,2665.1416015625,0.91855126619339,1.0,0.0,3.0,1.0,0.0
17755860,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8982282280921936,0.3230440318584442,0.2916723489761352,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.998879075050354,0.4439715445041656,0.5463951826095581,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9746657013893129,0.4052300751209259,0.2838934659957886,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9677958488464355,0.3964005708694458,0.3760133981704712,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7672035694122314,0.1995153427124023,0.9046515822410583,284.9065856933594,284.95001220703125,300.1717224121094,296.8476867675781,298.4349975585937,297.1512145996094,284.9095458984375,1.0,0.498865395784378,0.6228057146072388,0.6228057146072388,1.0,1.0,-2.732582330703736,1.1574795246124268,1.5751028060913086,0.5406327843666077,0.863949179649353,0.863949179649353,0.0,96.44388580322266,115.0,66255.2578125,0.0,1609.3267822265625,1.0,278.85723876953125,283.2621459960937,299.858154296875,304.181884765625,293.1499938964844,293.1499938964844,279.1499938964844,38774.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267796039581299,1.0,0.0,0.0,3.593162775039673,3.593186855316162,8.614837270215503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.3173828125,0.0,1491.2852783203125,1895.4371337890625,0.0,2718.487548828125,0.8952709436416626,1.0,0.0,3.0,1.0,0.0
17755920,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8982282280921936,0.3230440318584442,0.2916723489761352,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.998879075050354,0.4439715445041656,0.5463951826095581,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9746657013893129,0.4052300751209259,0.2838934659957886,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9677958488464355,0.3964005708694458,0.3760133981704712,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7672035694122314,0.1995153427124023,0.9046515822410583,284.9065856933594,284.95001220703125,300.1717224121094,296.8476867675781,298.4349975585937,297.1512145996094,284.9095458984375,1.0,0.498865395784378,0.6228057146072388,0.6228057146072388,1.0,1.0,-2.732582330703736,1.1574795246124268,1.5751028060913086,0.5406327843666077,0.863949179649353,0.863949179649353,0.0,96.44388580322266,115.0,66255.2578125,0.0,1609.3267822265625,1.0,278.85723876953125,283.2621459960937,299.858154296875,304.181884765625,293.1499938964844,293.1499938964844,279.1499938964844,38774.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267796039581299,1.0,0.0,0.0,3.593162775039673,3.593186855316162,8.614837270215503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.3173828125,0.0,1491.2852783203125,1895.4371337890625,0.0,2718.487548828125,0.8952709436416626,1.0,0.0,3.0,1.0,0.0
17755980,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8781554102897644,0.3234682381153106,0.2921079397201538,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9823309779167176,0.4454957544803619,0.5486487150192261,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9532333016395568,0.4059552252292633,0.2844353318214416,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9456530213356018,0.3972136080265045,0.3768674731254577,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.750579297542572,0.1994748562574386,0.9052836894989014,285.0145568847656,284.95001220703125,300.22515869140625,296.8726501464844,298.45947265625,297.1563415527344,285.0123596191406,1.0,0.5046449899673462,0.6212683320045471,0.6212683320045471,1.0,1.0,-2.7383904457092285,1.158831000328064,1.579559326171875,0.5407859086990356,0.96706885099411,0.96706885099411,0.0,103.55097198486328,133.0,65975.90625,0.0,1650.4427490234375,1.0,279.1429138183594,283.3724365234375,299.8537902832031,304.0841979980469,293.1499938964844,293.1499938964844,278.8500061035156,32954.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195932507514954,1.0,0.0,0.0,3.730568408966065,3.730592727661133,9.286312661060948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.6357421875,0.0,1601.3743896484375,1895.4371337890625,0.0,2651.801513671875,0.9209569096565248,1.0,0.0,3.0,1.0,0.0
17756040,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8781554102897644,0.3234682381153106,0.2921079397201538,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9823309779167176,0.4454957544803619,0.5486487150192261,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9532333016395568,0.4059552252292633,0.2844353318214416,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9456530213356018,0.3972136080265045,0.3768674731254577,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.750579297542572,0.1994748562574386,0.9052836894989014,285.0145568847656,284.95001220703125,300.22515869140625,296.8726501464844,298.45947265625,297.1563415527344,285.0123596191406,1.0,0.5046449899673462,0.6212683320045471,0.6212683320045471,1.0,1.0,-2.7383904457092285,1.158831000328064,1.579559326171875,0.5407859086990356,0.96706885099411,0.96706885099411,0.0,103.55097198486328,133.0,65975.90625,0.0,1650.4427490234375,1.0,279.1429138183594,283.3724365234375,299.8537902832031,304.0841979980469,293.1499938964844,293.1499938964844,278.8500061035156,32954.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195932507514954,1.0,0.0,0.0,3.730568408966065,3.730592727661133,9.286312661060948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.6357421875,0.0,1601.3743896484375,1895.4371337890625,0.0,2651.801513671875,0.9209569096565248,1.0,0.0,3.0,1.0,0.0
17756100,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8646866083145142,0.3232306540012359,0.2923508584499359,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9688113927841188,0.4459660351276397,0.5497646331787109,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.937020182609558,0.4059100449085235,0.2847465276718139,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9292617440223694,0.3972706496715545,0.3773490190505981,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7397388219833374,0.1992882937192917,0.905976951122284,284.8748779296875,284.95001220703125,300.2518615722656,296.88507080078125,298.4698486328125,297.15576171875,284.8702697753906,1.0,0.5087584257125854,0.6204996705055237,0.6204996705055237,1.0,1.0,-2.741307020187378,1.1595172882080078,1.58178973197937,0.5407869219779968,0.8735517859458923,0.8735517859458923,0.0,109.0078125,133.0,66898.625,0.0,1680.32177734375,1.0,278.8958435058594,283.215576171875,299.91461181640625,304.32525634765625,293.1499938964844,293.1499938964844,278.8500061035156,37073.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252520561218262,1.0,0.0,0.0,3.706805467605591,3.7068302631378174,9.168386441160692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.572265625,0.0,1605.4473876953125,1895.4371337890625,0.0,2704.292724609375,0.9165454506874084,1.0,0.0,3.0,1.0,0.0
