time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8499583601951599,0.3227994740009308,0.2922339141368866,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9518848061561584,0.4462928771972656,0.5505097508430481,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9183262586593628,0.4056750237941742,0.2847927510738373,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9109935760498048,0.3971461653709411,0.3775223791599273,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7279295921325684,0.1989885568618774,0.9059892892837524,284.9056091308594,284.95001220703125,300.2785339355469,296.8974609375,298.4790344238281,297.15338134765625,284.90826416015625,1.0,0.513309895992279,0.6196359992027283,0.6196359992027283,1.0,1.0,-2.742135524749756,1.1591640710830688,1.582971453666687,0.5401925444602966,0.872198224067688,0.872198224067688,0.0,115.61217498779295,151.0,66684.625,0.0,1712.4180908203125,1.0,278.8573608398437,283.2517395019531,299.91265869140625,304.26519775390625,293.1499938964844,293.1499938964844,279.1499938964844,38441.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262856602668762,1.0,0.0,0.0,3.625487327575684,3.625511646270752,8.770535373514576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.765625,0.0,1524.215087890625,1895.4371337890625,0.0,2713.896728515625,0.9020439982414246,1.0,0.0,3.0,1.0,0.0
17756220,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8332894444465637,0.3228693902492523,0.2923790216445923,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9301986694335938,0.4472978413105011,0.5518692135810852,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8978954553604126,0.4059812724590301,0.2850731313228607,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8914662599563599,0.3974797129631042,0.3779746890068054,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7136871218681335,0.1988467574119568,0.9065163731575012,285.0341491699219,284.95001220703125,300.31268310546875,296.9132995605469,298.4938659667969,297.15557861328125,285.0326843261719,1.0,0.5197349786758423,0.6185305714607239,0.6185305714607239,1.0,1.0,-2.7450740337371826,1.1595771312713623,1.5854969024658203,0.5397644639015198,0.9708256721496582,0.9708256721496582,0.0,124.65779113769533,151.0,66179.46875,0.0,1759.12060546875,1.0,279.1215515136719,283.3847045898437,299.8832702636719,304.0968933105469,293.1499938964844,293.1499938964844,279.1499938964844,33009.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199084997177124,1.0,0.0,0.0,3.710871696472168,3.710895776748657,9.188511285174172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.287109375,0.0,1579.2005615234375,1895.4371337890625,0.0,2654.7216796875,0.9177400469779968,1.0,0.0,3.0,1.0,0.0
17756280,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8250223398208618,0.3229545056819916,0.2926723062992096,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9189879298210144,0.4479177296161651,0.5529115796089172,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.888102114200592,0.4062098860740661,0.2853955626487732,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8817842602729797,0.3977165520191192,0.3784149885177612,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7058344483375549,0.1987991631031036,0.9072876572608948,285.0165100097656,284.95001220703125,300.3318786621094,296.92218017578125,298.5025939941406,297.157470703125,285.0142822265625,1.0,0.5236268043518066,0.6179087162017822,0.6179087162017822,1.0,1.0,-2.748232841491699,1.160492181777954,1.587740778923035,0.5399010181427002,0.9772082567214966,0.9772082567214966,0.0,129.92886352539062,169.0,66366.6875,0.0,1788.5657958984375,1.0,279.14312744140625,283.3658447265625,299.9052734375,304.162109375,293.1499938964844,293.1499938964844,278.8500061035156,32940.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194994330406189,1.0,0.0,0.0,3.7587599754333496,3.758784532546997,9.427194527233952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.154296875,0.0,1633.99658203125,1895.4371337890625,0.0,2650.9326171875,0.9273386001586914,1.0,0.0,3.0,1.0,0.0
17756340,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8009690642356873,0.3221284449100494,0.2928039729595184,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8906252980232239,0.4486962556838989,0.5550119876861572,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.861513078212738,0.4058269560337066,0.2857986986637115,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8557188510894775,0.3974922001361847,0.3790791928768158,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6835185289382935,0.1981849521398544,0.9082117676734924,284.90252685546875,284.95001220703125,300.3851928710937,296.94677734375,298.5214538574219,297.1537170410156,284.9053649902344,1.0,0.5348137021064758,0.6161813735961914,0.6161813735961914,1.0,1.0,-2.752732753753662,1.161038160324097,1.5916945934295654,0.5393341779708862,0.8785684108734131,0.8785684108734131,0.0,146.2688751220703,187.0,67110.8671875,0.0,1872.0712890625,1.0,278.8568420410156,283.2398986816406,299.9627685546875,304.3434753417969,293.1499938964844,293.1499938964844,279.1499938964844,38441.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263180255889893,1.0,0.0,0.0,3.6577131748199454,3.6577377319335938,8.927144676817989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.193359375,0.0,1560.0738525390625,1895.4371337890625,0.0,2714.19775390625,0.90920090675354,1.0,0.0,3.0,1.0,0.0
17756400,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8009690642356873,0.3221284449100494,0.2928039729595184,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8906252980232239,0.4486962556838989,0.5550119876861572,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.861513078212738,0.4058269560337066,0.2857986986637115,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8557188510894775,0.3974922001361847,0.3790791928768158,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6835185289382935,0.1981849521398544,0.9082117676734924,284.90252685546875,284.95001220703125,300.3851928710937,296.94677734375,298.5214538574219,297.1537170410156,284.9053649902344,1.0,0.5348137021064758,0.6161813735961914,0.6161813735961914,1.0,1.0,-2.752732753753662,1.161038160324097,1.5916945934295654,0.5393341779708862,0.8785684108734131,0.8785684108734131,0.0,146.2688751220703,187.0,67110.8671875,0.0,1872.0712890625,1.0,278.8568420410156,283.2398986816406,299.9627685546875,304.3434753417969,293.1499938964844,293.1499938964844,279.1499938964844,38441.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263180255889893,1.0,0.0,0.0,3.6577131748199454,3.6577377319335938,8.927144676817989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.193359375,0.0,1560.0738525390625,1895.4371337890625,0.0,2714.19775390625,0.90920090675354,1.0,0.0,3.0,1.0,0.0
17756460,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7798097133636475,0.3222015798091888,0.29324471950531,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8681817054748535,0.4502971470355987,0.5575064420700073,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8402609825134277,0.4063284993171692,0.2864376902580261,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8348931074142456,0.3979724943637848,0.3799692392349243,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6649326682090759,0.1978963613510131,0.9095011353492736,285.0182800292969,284.95001220703125,300.4384765625,296.97125244140625,298.5445556640625,297.1573486328125,285.0161437988281,1.0,0.5464115142822266,0.6144220232963562,0.6144220232963562,1.0,1.0,-2.7589480876922607,1.1623446941375732,1.5966033935546875,0.538956880569458,0.9865785241127014,0.9865785241127014,0.0,163.19281005859375,175.0,66758.921875,0.0,1961.3109130859373,1.0,279.1433410644531,283.35888671875,299.9544372558594,304.23736572265625,293.1499938964844,293.1499938964844,278.8500061035156,33001.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195351362228394,1.0,0.0,0.0,3.787360429763794,3.787385225296021,9.571203918312676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.693359375,0.0,1668.1461181640625,1895.4371337890625,0.0,2651.262939453125,0.9338544011116028,1.0,0.0,3.0,1.0,0.0
17756520,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7798097133636475,0.3222015798091888,0.29324471950531,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8681817054748535,0.4502971470355987,0.5575064420700073,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8402609825134277,0.4063284993171692,0.2864376902580261,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8348931074142456,0.3979724943637848,0.3799692392349243,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6649326682090759,0.1978963613510131,0.9095011353492736,285.0182800292969,284.95001220703125,300.4384765625,296.97125244140625,298.5445556640625,297.1573486328125,285.0161437988281,1.0,0.5464115142822266,0.6144220232963562,0.6144220232963562,1.0,1.0,-2.7589480876922607,1.1623446941375732,1.5966033935546875,0.538956880569458,0.9865785241127014,0.9865785241127014,0.0,163.19281005859375,175.0,66758.921875,0.0,1961.3109130859373,1.0,279.1433410644531,283.35888671875,299.9544372558594,304.23736572265625,293.1499938964844,293.1499938964844,278.8500061035156,33001.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195351362228394,1.0,0.0,0.0,3.787360429763794,3.787385225296021,9.571203918312676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.693359375,0.0,1668.1461181640625,1895.4371337890625,0.0,2651.262939453125,0.9338544011116028,1.0,0.0,3.0,1.0,0.0
17756580,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7733005285263062,0.3213544189929962,0.2929432094097137,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8621571660041809,0.4510618150234222,0.5590392351150513,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8341373205184937,0.4059601128101349,0.2865325808525085,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8288951516151428,0.3977023661136627,0.3801601231098175,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6591911315917969,0.1972315311431884,0.9081289768218994,284.8968200683594,284.95001220703125,300.4917297363281,296.9956359863281,298.5629577636719,297.153564453125,284.899658203125,1.0,0.5490870475769043,0.612662672996521,0.612662672996521,1.0,1.0,-2.7587101459503174,1.1606321334838867,1.5980781316757202,0.5372316241264343,0.8818219900131226,0.8818219900131226,0.0,168.68299865722656,163.0,67423.7890625,0.0,1986.75634765625,1.0,278.8566589355469,283.2269592285156,300.010986328125,304.4152526855469,293.1499938964844,293.1499938964844,279.1499938964844,38601.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262377381324768,1.0,0.0,0.0,3.6852192878723145,3.68524432182312,9.061915307029268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.7861328125,0.0,1592.3624267578125,1895.4371337890625,0.0,2713.450927734375,0.9153591990470886,1.0,0.0,3.0,1.0,0.0
17756640,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7733005285263062,0.3213544189929962,0.2929432094097137,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8621571660041809,0.4510618150234222,0.5590392351150513,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8341373205184937,0.4059601128101349,0.2865325808525085,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8288951516151428,0.3977023661136627,0.3801601231098175,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6591911315917969,0.1972315311431884,0.9081289768218994,284.8968200683594,284.95001220703125,300.4917297363281,296.9956359863281,298.5629577636719,297.153564453125,284.899658203125,1.0,0.5490870475769043,0.612662672996521,0.612662672996521,1.0,1.0,-2.7587101459503174,1.1606321334838867,1.5980781316757202,0.5372316241264343,0.8818219900131226,0.8818219900131226,0.0,168.68299865722656,163.0,67423.7890625,0.0,1986.75634765625,1.0,278.8566589355469,283.2269592285156,300.010986328125,304.4152526855469,293.1499938964844,293.1499938964844,279.1499938964844,38601.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262377381324768,1.0,0.0,0.0,3.6852192878723145,3.68524432182312,9.061915307029268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.7861328125,0.0,1592.3624267578125,1895.4371337890625,0.0,2713.450927734375,0.9153591990470886,1.0,0.0,3.0,1.0,0.0
17756700,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7734274864196777,0.3213519752025604,0.2926804721355438,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8628568053245544,0.4518140852451324,0.5596358180046082,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8344544172286987,0.4061745405197143,0.2864853739738464,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8292164206504822,0.3978832066059112,0.3801086246967315,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6591673493385315,0.1970623880624771,0.9067782759666444,285.025146484375,284.95001220703125,300.5183410644531,297.0077819824219,298.5739440917969,297.1548767089844,285.0287475585937,1.0,0.5485363602638245,0.611782968044281,0.611782968044281,1.0,1.0,-2.757199764251709,1.15915048122406,1.5980491638183594,0.5359159708023071,0.9704402089118958,0.9704402089118958,0.0,168.2913818359375,163.0,66699.3203125,0.0,1982.5230712890625,1.0,279.10302734375,283.3669738769531,299.9766845703125,304.215087890625,293.1499938964844,293.1499938964844,279.1499938964844,34128.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205264210700989,1.0,0.0,0.0,3.733197927474976,3.733222246170044,9.2994082478981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.958984375,0.0,1613.394287109375,1895.4371337890625,0.0,2660.447021484375,0.9243937134742736,1.0,0.0,3.0,1.0,0.0
17756760,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7757771611213684,0.3215538561344147,0.2927429974079132,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8658770322799683,0.4527540504932403,0.5606256723403931,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8369218111038208,0.4066002368927002,0.2866853475570678,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8316218256950378,0.3982475399971008,0.3803264200687408,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6609556078910828,0.1970182806253433,0.9060176610946656,285.0128479003906,284.95001220703125,300.5449523925781,297.0199279785156,298.5862121582031,297.1582336425781,285.0107421875,1.0,0.5472341775894165,0.6109392046928406,0.6109392046928406,1.0,1.0,-2.757776021957397,1.1586476564407349,1.5991283655166626,0.5351306796073914,0.986541509628296,0.986541509628296,0.0,166.2467803955078,151.0,66892.15625,0.0,1973.8291015625,1.0,279.14324951171875,283.3491516113281,300.0010681152344,304.2962341308594,293.1499938964844,293.1499938964844,278.8500061035156,33269.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190540671348572,1.0,0.0,0.0,3.803457498550415,3.8034825325012207,9.652736707721488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.3623046875,0.0,1689.405517578125,1895.4371337890625,0.0,2646.80810546875,0.9377673864364624,1.0,0.0,3.0,1.0,0.0
17756820,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7823979258537292,0.3209359645843506,0.2921974062919616,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8743033409118652,0.4536966681480407,0.5617604851722717,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8439472317695618,0.4064682424068451,0.2865940630435943,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8385278582572937,0.3981339037418365,0.3801907002925873,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6664018630981445,0.1965388059616089,0.903211772441864,284.8945617675781,284.95001220703125,300.5981750488281,297.0440673828125,298.6054077148437,297.1562805175781,284.89752197265625,1.0,0.5427544713020325,0.6092516779899597,0.6092516779899597,1.0,1.0,-2.7545316219329834,1.1556048393249512,1.598926663398743,0.532613217830658,0.8807912468910217,0.8807912468910217,0.0,160.02706909179688,139.0,67455.3046875,0.0,1939.4881591796875,1.0,278.8565673828125,283.2220153808594,300.0565795898437,304.4642944335937,293.1499938964844,293.1499938964844,279.1499938964844,38843.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251476287841797,1.0,0.0,0.0,3.6909143924713135,3.690939426422119,9.089944796869532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.3916015625,0.0,1600.6817626953125,1895.4371337890625,0.0,2703.32275390625,0.9168424010276794,1.0,0.0,3.0,1.0,0.0
17756880,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7823979258537292,0.3209359645843506,0.2921974062919616,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8743033409118652,0.4536966681480407,0.5617604851722717,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8439472317695618,0.4064682424068451,0.2865940630435943,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8385278582572937,0.3981339037418365,0.3801907002925873,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6664018630981445,0.1965388059616089,0.903211772441864,284.8945617675781,284.95001220703125,300.5981750488281,297.0440673828125,298.6054077148437,297.1562805175781,284.89752197265625,1.0,0.5427544713020325,0.6092516779899597,0.6092516779899597,1.0,1.0,-2.7545316219329834,1.1556048393249512,1.598926663398743,0.532613217830658,0.8807912468910217,0.8807912468910217,0.0,160.02706909179688,139.0,67455.3046875,0.0,1939.4881591796875,1.0,278.8565673828125,283.2220153808594,300.0565795898437,304.4642944335937,293.1499938964844,293.1499938964844,279.1499938964844,38843.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251476287841797,1.0,0.0,0.0,3.6909143924713135,3.690939426422119,9.089944796869532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.3916015625,0.0,1600.6817626953125,1895.4371337890625,0.0,2703.32275390625,0.9168424010276794,1.0,0.0,3.0,1.0,0.0
17756940,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7935258150100708,0.3213476836681366,0.2919508814811706,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8877102136611938,0.4555795192718506,0.5632470846176147,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8555774688720703,0.4073493480682373,0.2867265045642853,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8498595356941223,0.3988428115844726,0.3802560865879059,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6756712794303894,0.1965215802192688,0.900764524936676,285.01239013671875,284.95001220703125,300.6513671875,297.0681457519531,298.6295166015625,297.16265869140625,285.0101623535156,1.0,0.5367676615715027,0.6075641512870789,0.6075641512870789,1.0,1.0,-2.752898693084717,1.1533069610595703,1.599591612815857,0.5303099155426025,0.9860253930091858,0.9860253930091858,0.0,151.0336151123047,127.0,66900.9453125,0.0,1894.72705078125,1.0,279.1435241699219,283.3459167480469,300.0477600097656,304.3442687988281,293.1499938964844,293.1499938964844,278.8500061035156,33347.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176373839378357,1.0,0.0,0.0,3.8071658611297607,3.8071908950805664,9.671567795521696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.654296875,0.0,1694.451904296875,1895.4371337890625,0.0,2633.6953125,0.9385473728179932,1.0,0.0,3.0,1.0,0.0
17757000,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7935258150100708,0.3213476836681366,0.2919508814811706,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8877102136611938,0.4555795192718506,0.5632470846176147,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8555774688720703,0.4073493480682373,0.2867265045642853,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8498595356941223,0.3988428115844726,0.3802560865879059,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6756712794303894,0.1965215802192688,0.900764524936676,285.01239013671875,284.95001220703125,300.6513671875,297.0681457519531,298.6295166015625,297.16265869140625,285.0101623535156,1.0,0.5367676615715027,0.6075641512870789,0.6075641512870789,1.0,1.0,-2.752898693084717,1.1533069610595703,1.599591612815857,0.5303099155426025,0.9860253930091858,0.9860253930091858,0.0,151.0336151123047,127.0,66900.9453125,0.0,1894.72705078125,1.0,279.1435241699219,283.3459167480469,300.0477600097656,304.3442687988281,293.1499938964844,293.1499938964844,278.8500061035156,33347.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176373839378357,1.0,0.0,0.0,3.8071658611297607,3.8071908950805664,9.671567795521696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.654296875,0.0,1694.451904296875,1895.4371337890625,0.0,2633.6953125,0.9385473728179932,1.0,0.0,3.0,1.0,0.0
17757060,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8069841861724854,0.320893257856369,0.2914219200611114,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.904008686542511,0.4566759467124939,0.5643892288208008,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8700791001319885,0.4074221551418304,0.2866748869419098,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8640251159667969,0.3988608717918396,0.3801044523715973,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6872758865356445,0.1962134391069412,0.8980573415756226,284.895263671875,284.95001220703125,300.7045288085937,297.0921325683594,298.6492919921875,297.1617736816406,284.89825439453125,1.0,0.5299112796783447,0.605998158454895,0.605998158454895,1.0,1.0,-2.7498276233673096,1.1504178047180176,1.5994099378585815,0.5279530882835388,0.8811869025230408,0.8811869025230408,0.0,141.074951171875,115.0,67465.640625,0.0,1843.2757568359373,1.0,278.8565673828125,283.2200927734375,300.10406494140625,304.5127258300781,293.1499938964844,293.1499938964844,279.1499938964844,38859.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236309289932251,1.0,0.0,0.0,3.6930840015411377,3.693109035491944,9.100634201786306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.5693359375,0.0,1603.277587890625,1895.4371337890625,0.0,2689.23974609375,0.9173482060432434,1.0,0.0,3.0,1.0,0.0
17757120,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8069841861724854,0.320893257856369,0.2914219200611114,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.904008686542511,0.4566759467124939,0.5643892288208008,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8700791001319885,0.4074221551418304,0.2866748869419098,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8640251159667969,0.3988608717918396,0.3801044523715973,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6872758865356445,0.1962134391069412,0.8980573415756226,284.895263671875,284.95001220703125,300.7045288085937,297.0921325683594,298.6492919921875,297.1617736816406,284.89825439453125,1.0,0.5299112796783447,0.605998158454895,0.605998158454895,1.0,1.0,-2.7498276233673096,1.1504178047180176,1.5994099378585815,0.5279530882835388,0.8811869025230408,0.8811869025230408,0.0,141.074951171875,115.0,67465.640625,0.0,1843.2757568359373,1.0,278.8565673828125,283.2200927734375,300.10406494140625,304.5127258300781,293.1499938964844,293.1499938964844,279.1499938964844,38859.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236309289932251,1.0,0.0,0.0,3.6930840015411377,3.693109035491944,9.100634201786306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.5693359375,0.0,1603.277587890625,1895.4371337890625,0.0,2689.23974609375,0.9173482060432434,1.0,0.0,3.0,1.0,0.0
17757180,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8235712051391602,0.3214284479618072,0.2912139594554901,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9270941019058228,0.4586889743804931,0.5659317970275879,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8894721269607544,0.4084804952144623,0.2868723273277282,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8829924464225769,0.3996734619140625,0.3801891803741455,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7025240659713745,0.1963346600532531,0.8958671689033508,285.0137939453125,284.95001220703125,300.7577209472656,297.1159973144531,298.6737976074219,297.1688842773437,285.0115966796875,1.0,0.5225415825843811,0.604432225227356,0.604432225227356,1.0,1.0,-2.7487032413482666,1.1484239101409912,1.6002792119979858,0.525932252407074,0.987596869468689,0.987596869468689,0.0,129.96621704101562,103.0,66925.4765625,0.0,1789.5047607421875,1.0,279.1435241699219,283.3443908691406,300.0956420898437,304.3940124511719,293.1499938964844,293.1499938964844,278.8500061035156,33328.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161349892616272,1.0,0.0,0.0,3.8099772930145264,3.810002326965332,9.685857094154926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11251.8740234375,0.0,1697.678955078125,1895.4371337890625,0.0,2619.800537109375,0.9391747713088988,1.0,0.0,3.0,1.0,0.0
17757240,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8235712051391602,0.3214284479618072,0.2912139594554901,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9270941019058228,0.4586889743804931,0.5659317970275879,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8894721269607544,0.4084804952144623,0.2868723273277282,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8829924464225769,0.3996734619140625,0.3801891803741455,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7025240659713745,0.1963346600532531,0.8958671689033508,285.0137939453125,284.95001220703125,300.7577209472656,297.1159973144531,298.6737976074219,297.1688842773437,285.0115966796875,1.0,0.5225415825843811,0.604432225227356,0.604432225227356,1.0,1.0,-2.7487032413482666,1.1484239101409912,1.6002792119979858,0.525932252407074,0.987596869468689,0.987596869468689,0.0,129.96621704101562,103.0,66925.4765625,0.0,1789.5047607421875,1.0,279.1435241699219,283.3443908691406,300.0956420898437,304.3940124511719,293.1499938964844,293.1499938964844,278.8500061035156,33328.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161349892616272,1.0,0.0,0.0,3.8099772930145264,3.810002326965332,9.685857094154926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11251.8740234375,0.0,1697.678955078125,1895.4371337890625,0.0,2619.800537109375,0.9391747713088988,1.0,0.0,3.0,1.0,0.0
17757300,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8329542279243469,0.32133948802948,0.2911570072174072,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9408719539642334,0.4593719244003296,0.5667697787284851,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9008974432945251,0.4086835086345672,0.2870226204395294,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8942267894744873,0.3998065590858459,0.380290687084198,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7113423943519592,0.1962848305702209,0.8950355052947998,284.869384765625,284.95001220703125,300.7843017578125,297.1278991699219,298.684326171875,297.16961669921875,284.8640441894531,1.0,0.5187894701957703,0.6036492586135864,0.6036492586135864,1.0,1.0,-2.7487170696258545,1.1476658582687378,1.6010513305664062,0.5251563787460327,0.8900612592697144,0.8900612592697144,0.0,124.26213073730467,103.0,67824.6015625,0.0,1762.795166015625,1.0,278.89410400390625,283.1825256347656,300.1547241210937,304.63134765625,293.1499938964844,293.1499938964844,278.8500061035156,37141.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214617967605591,1.0,0.0,0.0,3.786402940750122,3.786428451538086,9.566364269630867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.638671875,0.0,1699.1474609375,1895.4371337890625,0.0,2669.1171875,0.9345442652702332,1.0,0.0,3.0,1.0,0.0
17757360,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8422974944114685,0.3210689723491668,0.2907306253910064,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9541565775871276,0.4598855674266815,0.5671429634094238,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9127980470657348,0.408705472946167,0.2868954241275787,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9055404663085938,0.3997698724269867,0.3800691962242126,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7195621132850647,0.1961383074522018,0.8934616446495056,284.8951416015625,284.95001220703125,300.8108825683594,297.1398010253906,298.6936340332031,297.1683349609375,284.8981018066406,1.0,0.514862596988678,0.6028810739517212,0.6028810739517212,1.0,1.0,-2.746241331100464,1.1457862854003906,1.6004550457000732,0.5237941741943359,0.8823487162590027,0.8823487162590027,0.0,118.8175048828125,91.0,67511.6328125,0.0,1733.5859375,1.0,278.8567810058594,283.216796875,300.1520080566406,304.5644836425781,293.1499938964844,293.1499938964844,279.1499938964844,38820.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221773505210876,1.0,0.0,0.0,3.698601245880127,3.6986262798309326,9.12784685169754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.7919921875,0.0,1609.2977294921875,1895.4371337890625,0.0,2675.752685546875,0.9184744358062744,1.0,0.0,3.0,1.0,0.0
17757420,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8595306277275085,0.3214810490608215,0.2904959917068481,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.97539621591568,0.4613713324069977,0.5681580305099487,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9356374740600586,0.4095328152179718,0.2870006561279297,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.927605926990509,0.4003694057464599,0.3800508081912994,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7334708571434021,0.1962647140026092,0.891828179359436,285.0287780761719,284.95001220703125,300.8491516113281,297.1568908691406,298.7110595703125,297.1732482910156,285.02655029296875,1.0,0.5091657638549805,0.6017749309539795,0.6017749309539795,1.0,1.0,-2.7450318336486816,1.144165277481079,1.600866436958313,0.5222724080085754,0.9859062433242798,0.9859062433242798,0.0,110.44950103759766,91.0,66885.6328125,0.0,1692.629150390625,1.0,279.13006591796875,283.35577392578125,300.1258239746094,304.3990783691406,293.1499938964844,293.1499938964844,279.1499938964844,33263.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150894641876221,1.0,0.0,0.0,3.784420967102051,3.784445762634277,9.556351869832724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.4296875,0.0,1666.697021484375,1895.4371337890625,0.0,2610.138427734375,0.934044063091278,1.0,0.0,3.0,1.0,0.0
17757480,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8678582906723022,0.3216784000396728,0.2905657291412353,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9841168522834778,0.4619866907596588,0.5687586069107056,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.946182906627655,0.4099021852016449,0.287169486284256,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9381616115570068,0.4006445407867431,0.3801870346069336,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7399834990501404,0.1963480561971664,0.8915594816207886,285.01495361328125,284.95001220703125,300.8640441894531,297.1635131835937,298.7181091308594,297.17559814453125,285.0127868652344,1.0,0.5069847702980042,0.6013447046279907,0.6013447046279907,1.0,1.0,-2.7457141876220703,1.144053339958191,1.6016607284545898,0.5219703912734985,0.9900789260864258,0.9900789260864258,0.0,107.03680419921876,79.0,66982.265625,0.0,1677.663330078125,1.0,279.1435852050781,283.3421325683594,300.1435241699219,304.446044921875,293.1499938964844,293.1499938964844,278.8500061035156,33311.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147668242454529,1.0,0.0,0.0,3.815309762954712,3.8153350353240967,9.71298959484557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.4541015625,0.0,1703.9537353515625,1895.4371337890625,0.0,2607.158203125,0.9403724670410156,1.0,0.0,3.0,1.0,0.0
17757540,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8969696760177612,0.3213372528553009,0.2901513576507568,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.4637602567672729,0.5483832359313965,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9785799384117126,0.4102107882499695,0.2872912883758545,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.971599578857422,0.4007512629032135,0.3801292777061462,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7632114291191101,0.1961934566497802,0.8895624279975891,284.88525390625,284.95001220703125,300.9172058105469,297.1871337890625,298.7382202148437,297.1766052246094,284.8876647949219,1.0,0.4985908269882202,0.599808394908905,0.599808394908905,1.0,1.0,-2.737541913986206,1.1390786170959473,1.5984634160995483,0.51686030626297,0.8766067028045654,0.8766067028045654,0.0,96.30978393554688,97.0,67390.75,0.0,1607.6641845703125,1.0,278.8564758300781,283.20623779296875,300.1991271972656,304.6112060546875,293.1499938964844,293.1499938964844,279.1499938964844,39153.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208157420158386,1.0,0.0,0.0,3.699419021606445,3.699444055557251,9.131882734436658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.0986328125,0.0,1612.7625732421875,1895.4371337890625,0.0,2663.128173828125,0.91867333650589,1.0,0.0,3.0,1.0,0.0
17757600,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8969696760177612,0.3213372528553009,0.2901513576507568,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.4637602567672729,0.5483832359313965,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9785799384117126,0.4102107882499695,0.2872912883758545,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.971599578857422,0.4007512629032135,0.3801292777061462,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7632114291191101,0.1961934566497802,0.8895624279975891,284.88525390625,284.95001220703125,300.9172058105469,297.1871337890625,298.7382202148437,297.1766052246094,284.8876647949219,1.0,0.4985908269882202,0.599808394908905,0.599808394908905,1.0,1.0,-2.737541913986206,1.1390786170959473,1.5984634160995483,0.51686030626297,0.8766067028045654,0.8766067028045654,0.0,96.30978393554688,97.0,67390.75,0.0,1607.6641845703125,1.0,278.8564758300781,283.20623779296875,300.1991271972656,304.6112060546875,293.1499938964844,293.1499938964844,279.1499938964844,39153.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208157420158386,1.0,0.0,0.0,3.699419021606445,3.699444055557251,9.131882734436658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.0986328125,0.0,1612.7625732421875,1895.4371337890625,0.0,2663.128173828125,0.91867333650589,1.0,0.0,3.0,1.0,0.0
17757660,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8945879936218262,0.3218329548835754,0.2903705239295959,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.4685850143432617,0.5530608296394348,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9767241477966307,0.4114218950271606,0.2879402637481689,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9693716764450072,0.4015324413776397,0.3806642889976501,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7611769437789917,0.1963905096054077,0.8899378180503845,285.0079345703125,284.95001220703125,300.97039794921875,297.210693359375,298.76953125,297.1959228515625,285.0093078613281,1.0,0.4986262023448944,0.5984432101249695,0.5984432101249695,1.0,1.0,-2.729041337966919,1.1335084438323977,1.595532774925232,0.5154662132263184,0.9781566262245178,0.9781566262245178,0.0,96.92562866210938,115.0,66688.140625,0.0,1607.107177734375,1.0,279.1425476074219,283.34100341796875,300.1867370605469,304.4674072265625,293.1499938964844,293.1499938964844,278.8500061035156,33738.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125008940696716,1.0,0.0,0.0,3.796787977218628,3.7968130111694336,9.618912599762552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11231.447265625,0.0,1685.0865478515625,1895.4371337890625,0.0,2586.24267578125,0.9367098212242126,1.0,0.0,3.0,1.0,0.0
17757720,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8945879936218262,0.3218329548835754,0.2903705239295959,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.4685850143432617,0.5530608296394348,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9767241477966307,0.4114218950271606,0.2879402637481689,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9693716764450072,0.4015324413776397,0.3806642889976501,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7611769437789917,0.1963905096054077,0.8899378180503845,285.0079345703125,284.95001220703125,300.97039794921875,297.210693359375,298.76953125,297.1959228515625,285.0093078613281,1.0,0.4986262023448944,0.5984432101249695,0.5984432101249695,1.0,1.0,-2.729041337966919,1.1335084438323977,1.595532774925232,0.5154662132263184,0.9781566262245178,0.9781566262245178,0.0,96.92562866210938,115.0,66688.140625,0.0,1607.107177734375,1.0,279.1425476074219,283.34100341796875,300.1867370605469,304.4674072265625,293.1499938964844,293.1499938964844,278.8500061035156,33738.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125008940696716,1.0,0.0,0.0,3.796787977218628,3.7968130111694336,9.618912599762552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11231.447265625,0.0,1685.0865478515625,1895.4371337890625,0.0,2586.24267578125,0.9367098212242126,1.0,0.0,3.0,1.0,0.0
17757780,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8830071687698364,0.3215238749980926,0.2904684543609619,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.4701022803783417,0.57467120885849,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.965403139591217,0.4119232594966888,0.288565069437027,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9571857452392578,0.4016835391521454,0.3811613321304321,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7519654631614685,0.19631427526474,0.8908507227897644,284.91375732421875,284.95001220703125,301.0235900878906,297.2341613769531,298.7908020019531,297.1953430175781,284.91705322265625,1.0,0.5054052472114563,0.5970780253410339,0.5970780253410339,1.0,1.0,-2.7530086040496826,1.1431479454040527,1.6098605394363403,0.5187184810638428,0.8950039148330688,0.8950039148330688,0.0,101.5966796875,133.0,67836.7421875,0.0,1662.93359375,1.0,278.8569641113281,283.2239074707031,300.2480163574219,304.6679077148437,293.1499938964844,293.1499938964844,279.1499938964844,37980.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187284469604492,1.0,0.0,0.0,3.710488557815552,3.7105133533477774,9.1866138518526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.0361328125,0.0,1616.5780029296875,1895.4371337890625,0.0,2643.793212890625,0.9206743836402892,1.0,0.0,3.0,1.0,0.0
17757840,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8830071687698364,0.3215238749980926,0.2904684543609619,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.4701022803783417,0.57467120885849,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.965403139591217,0.4119232594966888,0.288565069437027,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9571857452392578,0.4016835391521454,0.3811613321304321,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7519654631614685,0.19631427526474,0.8908507227897644,284.91375732421875,284.95001220703125,301.0235900878906,297.2341613769531,298.7908020019531,297.1953430175781,284.91705322265625,1.0,0.5054052472114563,0.5970780253410339,0.5970780253410339,1.0,1.0,-2.7530086040496826,1.1431479454040527,1.6098605394363403,0.5187184810638428,0.8950039148330688,0.8950039148330688,0.0,101.5966796875,133.0,67836.7421875,0.0,1662.93359375,1.0,278.8569641113281,283.2239074707031,300.2480163574219,304.6679077148437,293.1499938964844,293.1499938964844,279.1499938964844,37980.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187284469604492,1.0,0.0,0.0,3.710488557815552,3.7105133533477774,9.1866138518526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.0361328125,0.0,1616.5780029296875,1895.4371337890625,0.0,2643.793212890625,0.9206743836402892,1.0,0.0,3.0,1.0,0.0
17757900,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8688961267471313,0.3217021524906158,0.2906246185302734,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.9900197386741638,0.4701296091079712,0.5792693495750427,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.949579894542694,0.4125228226184845,0.2889745831489563,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9406251907348632,0.4020173847675323,0.3815113604068756,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7408036589622498,0.1963614374399185,0.8917202353477478,285.0469055175781,284.95001220703125,301.0501708984375,297.2458801269531,298.7992858886719,297.1919250488281,285.050537109375,1.0,0.509999692440033,0.5963954329490662,0.5963954329490662,1.0,1.0,-2.7596027851104736,1.1454066038131714,1.6141961812973022,0.5197161436080933,0.9935978651046752,0.9935978651046752,0.0,107.12391662597656,133.0,67314.046875,0.0,1698.5262451171875,1.0,279.10382080078125,283.3645324707031,300.218994140625,304.4911804199219,293.1499938964844,293.1499938964844,279.1499938964844,33572.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137440085411072,1.0,0.0,0.0,3.770499229431152,3.770524024963379,9.486171848038794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.1455078125,0.0,1652.641845703125,1895.4371337890625,0.0,2597.713623046875,0.9322947263717652,1.0,0.0,3.0,1.0,0.0
17757960,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8543859720230103,0.321995198726654,0.2911223769187927,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9754393100738524,0.4706584811210632,0.5800065994262695,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9315587282180786,0.4132657647132873,0.2896628677845001,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.922228991985321,0.4024658799171448,0.382171481847763,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7292283773422241,0.1964573711156845,0.8933245539665222,285.0391540527344,284.95001220703125,301.0767822265625,297.257568359375,298.8093566894531,297.1918640136719,285.0379638671875,1.0,0.5150206685066223,0.595495879650116,0.595495879650116,1.0,1.0,-2.764275312423706,1.1466163396835327,1.6176588535308838,0.5198128819465637,1.0,1.0,0.0,113.68083190917967,151.0,67562.8671875,0.0,1736.474609375,1.0,279.1432800292969,283.35113525390625,300.2449645996094,304.58270263671875,293.1499938964844,293.1499938964844,278.8500061035156,33196.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130227327346802,1.0,0.0,0.0,3.838807821273804,3.838833332061768,9.83299969448126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11390.4453125,0.0,1731.483154296875,1895.4371337890625,0.0,2591.056640625,0.9456444382667542,1.0,0.0,3.0,1.0,0.0
