time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.826519250869751,0.3213341832160949,0.2914102077484131,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9409064054489136,0.4712510108947754,0.5816508531570435,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8966853618621826,0.4135602116584778,0.2905412912368774,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8884367346763611,0.4023286402225494,0.3829192817211151,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.70503830909729,0.1960832476615905,0.8952463865280151,284.8992614746094,284.95001220703125,301.1300048828125,297.2808837890625,298.8251037597656,297.1849060058594,284.9017028808594,1.0,0.525887668132782,0.5936968326568604,0.5936968326568604,1.0,1.0,-2.7704122066497803,1.1475121974945068,1.6229000091552734,0.519326388835907,0.9059877395629884,0.9059877395629884,0.0,128.9810791015625,169.0,68527.875,0.0,1817.972900390625,1.0,278.85675048828125,283.1961669921875,300.2997131347656,304.77667236328125,293.1499938964844,293.1499938964844,278.54998779296875,37964.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203403353691101,1.0,0.0,0.0,3.772411108016968,3.772436618804932,9.495794301983552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.3583984375,0.0,1688.8604736328125,1895.4371337890625,0.0,2658.72265625,0.934142768383026,1.0,0.0,3.0,1.0,0.0
17758080,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.826519250869751,0.3213341832160949,0.2914102077484131,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9409064054489136,0.4712510108947754,0.5816508531570435,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8966853618621826,0.4135602116584778,0.2905412912368774,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8884367346763611,0.4023286402225494,0.3829192817211151,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.70503830909729,0.1960832476615905,0.8952463865280151,284.8992614746094,284.95001220703125,301.1300048828125,297.2808837890625,298.8251037597656,297.1849060058594,284.9017028808594,1.0,0.525887668132782,0.5936968326568604,0.5936968326568604,1.0,1.0,-2.7704122066497803,1.1475121974945068,1.6229000091552734,0.519326388835907,0.9059877395629884,0.9059877395629884,0.0,128.9810791015625,169.0,68527.875,0.0,1817.972900390625,1.0,278.85675048828125,283.1961669921875,300.2997131347656,304.77667236328125,293.1499938964844,293.1499938964844,278.54998779296875,37964.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203403353691101,1.0,0.0,0.0,3.772411108016968,3.772436618804932,9.495794301983552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.3583984375,0.0,1688.8604736328125,1895.4371337890625,0.0,2658.72265625,0.934142768383026,1.0,0.0,3.0,1.0,0.0
17758140,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.800929069519043,0.3205347955226898,0.2912428975105285,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9077496528625488,0.4720743298530578,0.5833368301391602,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8682703375816345,0.4137119352817535,0.2910730242729187,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8602305054664612,0.4019857048988342,0.3832076489925384,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6814321875572205,0.1955040097236633,0.8957719206809998,284.89794921875,284.95001220703125,301.1832580566406,297.3041687011719,298.8410949707031,297.17877197265625,284.8995361328125,1.0,0.5371963977813721,0.5918977856636047,0.5918977856636047,1.0,1.0,-2.7733852863311768,1.146962285041809,1.626422882080078,0.5179980397224426,0.8448386788368225,0.8448386788368225,0.0,145.88577270507812,187.0,68677.640625,0.0,1902.4775390625,1.0,278.5577697753906,283.1761169433594,300.306396484375,304.8028259277344,293.1499938964844,293.1499938964844,278.8500061035156,40219.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229795098304749,1.0,0.0,0.0,3.5540096759796143,3.5540335178375244,8.428115734204766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.7373046875,0.0,1459.7154541015625,1895.4371337890625,0.0,2683.1943359375,0.8882182836532593,1.0,0.0,3.0,1.0,0.0
17758200,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.800929069519043,0.3205347955226898,0.2912428975105285,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9077496528625488,0.4720743298530578,0.5833368301391602,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8682703375816345,0.4137119352817535,0.2910730242729187,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8602305054664612,0.4019857048988342,0.3832076489925384,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6814321875572205,0.1955040097236633,0.8957719206809998,284.89794921875,284.95001220703125,301.1832580566406,297.3041687011719,298.8410949707031,297.17877197265625,284.8995361328125,1.0,0.5371963977813721,0.5918977856636047,0.5918977856636047,1.0,1.0,-2.7733852863311768,1.146962285041809,1.626422882080078,0.5179980397224426,0.8448386788368225,0.8448386788368225,0.0,145.88577270507812,187.0,68677.640625,0.0,1902.4775390625,1.0,278.5577697753906,283.1761169433594,300.306396484375,304.8028259277344,293.1499938964844,293.1499938964844,278.8500061035156,40219.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229795098304749,1.0,0.0,0.0,3.5540096759796143,3.5540335178375244,8.428115734204766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.7373046875,0.0,1459.7154541015625,1895.4371337890625,0.0,2683.1943359375,0.8882182836532593,1.0,0.0,3.0,1.0,0.0
17758260,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7801096439361572,0.3208861947059631,0.2919842898845672,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8847958445549011,0.4741316735744476,0.5864078998565674,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.847179114818573,0.4150829911231994,0.2923375368118286,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8392747044563293,0.4026293754577636,0.3842751085758209,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.663249671459198,0.195417582988739,0.8979743719100952,285.0030517578125,284.95001220703125,301.2365417480469,297.327392578125,298.86431884765625,297.1841735839844,285.0025939941406,1.0,0.5490416288375854,0.5902122855186462,0.5902122855186462,1.0,1.0,-2.782557964324951,1.1493133306503296,1.6332446336746216,0.5181323885917664,0.9391550421714784,0.9391550421714784,0.0,162.69903564453125,175.0,68357.234375,0.0,1996.64306640625,1.0,278.8417358398437,283.2874450683594,300.30499267578125,304.69683837890625,293.1499938964844,293.1499938964844,278.54998779296875,33651.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149614930152893,1.0,0.0,0.0,3.674827098846436,3.674850702285767,9.010877306536712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.548828125,0.0,1543.272216796875,1895.4371337890625,0.0,2608.9560546875,0.9089378714561462,1.0,0.0,3.0,1.0,0.0
17758320,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7801096439361572,0.3208861947059631,0.2919842898845672,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8847958445549011,0.4741316735744476,0.5864078998565674,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.847179114818573,0.4150829911231994,0.2923375368118286,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8392747044563293,0.4026293754577636,0.3842751085758209,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.663249671459198,0.195417582988739,0.8979743719100952,285.0030517578125,284.95001220703125,301.2365417480469,297.327392578125,298.86431884765625,297.1841735839844,285.0025939941406,1.0,0.5490416288375854,0.5902122855186462,0.5902122855186462,1.0,1.0,-2.782557964324951,1.1493133306503296,1.6332446336746216,0.5181323885917664,0.9391550421714784,0.9391550421714784,0.0,162.69903564453125,175.0,68357.234375,0.0,1996.64306640625,1.0,278.8417358398437,283.2874450683594,300.30499267578125,304.69683837890625,293.1499938964844,293.1499938964844,278.54998779296875,33651.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149614930152893,1.0,0.0,0.0,3.674827098846436,3.674850702285767,9.010877306536712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.548828125,0.0,1543.272216796875,1895.4371337890625,0.0,2608.9560546875,0.9089378714561462,1.0,0.0,3.0,1.0,0.0
17758380,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7738893032073975,0.3203144073486328,0.2918813228607178,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8788546919822693,0.4753512740135193,0.5884371995925903,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.841560423374176,0.4155980348587036,0.2930085361003876,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8334084749221802,0.4025337100028991,0.3845866620540619,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6578643321990967,0.1949817538261413,0.8974856734275818,284.9161682128906,284.95001220703125,301.28985595703125,297.3505249023437,298.88232421875,297.1816101074219,284.91754150390625,1.0,0.5519815683364868,0.5885268449783325,0.5885268449783325,1.0,1.0,-2.7849159240722656,1.1485320329666138,1.636383891105652,0.5168862342834473,0.8606380820274353,0.8606380820274353,0.0,168.1251678466797,163.0,68949.6875,0.0,2026.1871337890625,1.0,278.5576477050781,283.1848449707031,300.3611755371094,304.8692932128906,293.1499938964844,293.1499938964844,278.8500061035156,38389.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820603609085083,1.0,0.0,0.0,3.561589241027832,3.561612844467163,8.464103871119733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.1416015625,0.0,1454.462890625,1895.4371337890625,0.0,2661.162353515625,0.8879213333129883,1.0,0.0,3.0,1.0,0.0
17758440,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7738893032073975,0.3203144073486328,0.2918813228607178,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8788546919822693,0.4753512740135193,0.5884371995925903,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.841560423374176,0.4155980348587036,0.2930085361003876,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8334084749221802,0.4025337100028991,0.3845866620540619,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6578643321990967,0.1949817538261413,0.8974856734275818,284.9161682128906,284.95001220703125,301.28985595703125,297.3505249023437,298.88232421875,297.1816101074219,284.91754150390625,1.0,0.5519815683364868,0.5885268449783325,0.5885268449783325,1.0,1.0,-2.7849159240722656,1.1485320329666138,1.636383891105652,0.5168862342834473,0.8606380820274353,0.8606380820274353,0.0,168.1251678466797,163.0,68949.6875,0.0,2026.1871337890625,1.0,278.5576477050781,283.1848449707031,300.3611755371094,304.8692932128906,293.1499938964844,293.1499938964844,278.8500061035156,38389.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820603609085083,1.0,0.0,0.0,3.561589241027832,3.561612844467163,8.464103871119733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.1416015625,0.0,1454.462890625,1895.4371337890625,0.0,2661.162353515625,0.8879213333129883,1.0,0.0,3.0,1.0,0.0
17758500,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7742489576339722,0.3204075396060943,0.2917390167713165,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8798612356185913,0.4763184785842895,0.5893235802650452,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8422958254814148,0.4162325859069824,0.2932725250720978,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.833914577960968,0.4027779102325439,0.384619802236557,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.6580735445022583,0.194916158914566,0.8966538310050964,285.02947998046875,284.95001220703125,301.3165283203125,297.3620910644531,298.8931884765625,297.1835021972656,285.0318298339844,1.0,0.551586389541626,0.5876840949058533,0.5876840949058533,1.0,1.0,-2.784918069839477,1.1476187705993652,1.6372992992401123,0.5158833265304565,0.9429854154586792,0.9429854154586792,0.0,167.68380737304688,163.0,68342.1328125,0.0,2024.1016845703125,1.0,278.8002014160156,283.30908203125,300.3311462402344,304.6790466308594,293.1499938964844,293.1499938964844,278.8500061035156,33747.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151715397834778,1.0,0.0,0.0,3.619053363800049,3.619076728820801,8.739433496884885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.8583984375,0.0,1482.2967529296875,1895.4371337890625,0.0,2610.89697265625,0.8985829949378967,1.0,0.0,3.0,1.0,0.0
17758560,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7767162322998047,0.3206327557563782,0.2918506264686584,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8831824064254761,0.477409303188324,0.5905340909957886,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8451349139213562,0.4170169830322265,0.2937406599521637,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8364306092262268,0.4031456708908081,0.3848660886287689,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6600043177604675,0.1949420571327209,0.8962703347206116,285.00732421875,284.95001220703125,301.3432006835937,297.3736267089844,298.9049377441406,297.1869201660156,285.00506591796875,1.0,0.55042964220047,0.5868483185768127,0.5868483185768127,1.0,1.0,-2.7865681648254395,1.1474459171295166,1.6391222476959229,0.515284538269043,0.9519965648651124,0.9519965648651124,0.0,165.64979553222656,151.0,68582.2890625,0.0,2017.10400390625,1.0,278.84234619140625,283.2829895019531,300.3565368652344,304.76617431640625,293.1499938964844,293.1499938964844,278.54998779296875,33082.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139736652374268,1.0,0.0,0.0,3.693460464477539,3.693484544754028,9.102490139412112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.4169921875,0.0,1559.9683837890625,1895.4371337890625,0.0,2599.833740234375,0.9127570986747742,1.0,0.0,3.0,1.0,0.0
17758620,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7820315957069397,0.3202096223831177,0.291545033454895,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8902397155761719,0.4783957004547119,0.5918253064155579,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8512307405471802,0.4175040125846863,0.2941327393054962,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8419761061668396,0.4030779004096985,0.3848406672477722,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6644197106361389,0.1946816593408584,0.8947259187698364,284.890380859375,284.95001220703125,301.3858947753906,297.3920593261719,298.9191589355469,297.1849670410156,284.89617919921875,1.0,0.5472381711006165,0.5855109691619873,0.5855109691619873,1.0,1.0,-2.7859866619110107,1.145692229270935,1.640294313430786,0.5136784911155701,0.8566194772720337,0.8566194772720337,0.0,160.8789825439453,151.0,69084.375,0.0,1993.507080078125,1.0,278.5653686523437,283.1612854003906,300.4127502441406,304.9525451660156,293.1499938964844,293.1499938964844,278.54998779296875,39356.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820062518119812,1.0,0.0,0.0,3.5879344940185547,3.587958574295044,8.589785238655168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.333984375,0.0,1489.8978271484375,1895.4371337890625,0.0,2656.148193359375,0.8939107656478882,1.0,0.0,3.0,1.0,0.0
17758680,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7835681438446045,0.3201344609260559,0.2913762629032135,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8922767639160156,0.4786707758903503,0.5920252799987793,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8529994487762451,0.4176547229290008,0.294158935546875,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8435993790626526,0.4030775427818298,0.3847465813159942,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6657217741012573,0.1946234405040741,0.8941152691841125,284.908935546875,284.95001220703125,301.3965759277344,297.39666748046875,298.9227905273437,297.1846618652344,284.9108581542969,1.0,0.5462205410003662,0.5851766467094421,0.5851766467094421,1.0,1.0,-2.7851524353027344,1.1449459791183472,1.6402064561843872,0.5130926370620728,0.8624110221862793,0.8624110221862793,0.0,159.46047973632812,139.0,69090.4140625,0.0,1985.4375,1.0,278.55743408203125,283.1737060546875,300.4083251953125,304.9286499023437,293.1499938964844,293.1499938964844,278.8500061035156,38511.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198030591011047,1.0,0.0,0.0,3.576589107513428,3.576612949371338,8.535548090549128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.341796875,0.0,1471.4300537109375,1895.4371337890625,0.0,2653.74462890625,0.8913902640342712,1.0,0.0,3.0,1.0,0.0
17758740,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.795069694519043,0.3205879330635071,0.2912103235721588,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9066568613052368,0.4808423519134521,0.5939061641693115,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8658166527748108,0.4192757606506347,0.2948280870914459,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8554366230964661,0.4037783145904541,0.3848390877246856,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6753784418106079,0.1947289258241653,0.8923118114471436,285.00396728515625,284.95001220703125,301.45001220703125,297.419677734375,298.9457702636719,297.1910095214844,285.0016174316406,1.0,0.5405146479606628,0.5835049748420715,0.5835049748420715,1.0,1.0,-2.785433292388916,1.143211841583252,1.642221450805664,0.5111293792724609,0.953214943408966,0.953214943408966,0.0,150.46954345703125,127.0,68674.9375,0.0,1943.1993408203125,1.0,278.8427124023437,283.2755126953125,300.4018859863281,304.81915283203125,293.1499938964844,293.1499938964844,278.54998779296875,33192.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81296706199646,1.0,0.0,0.0,3.7049524784088135,3.704976320266724,9.159221008303576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.0078125,0.0,1573.8447265625,1895.4371337890625,0.0,2590.543212890625,0.9153051376342772,1.0,0.0,3.0,1.0,0.0
17758800,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.795069694519043,0.3205879330635071,0.2912103235721588,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9066568613052368,0.4808423519134521,0.5939061641693115,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8658166527748108,0.4192757606506347,0.2948280870914459,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8554366230964661,0.4037783145904541,0.3848390877246856,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6753784418106079,0.1947289258241653,0.8923118114471436,285.00396728515625,284.95001220703125,301.45001220703125,297.419677734375,298.9457702636719,297.1910095214844,285.0016174316406,1.0,0.5405146479606628,0.5835049748420715,0.5835049748420715,1.0,1.0,-2.785433292388916,1.143211841583252,1.642221450805664,0.5111293792724609,0.953214943408966,0.953214943408966,0.0,150.46954345703125,127.0,68674.9375,0.0,1943.1993408203125,1.0,278.8427124023437,283.2755126953125,300.4018859863281,304.81915283203125,293.1499938964844,293.1499938964844,278.54998779296875,33192.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81296706199646,1.0,0.0,0.0,3.7049524784088135,3.704976320266724,9.159221008303576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.0078125,0.0,1573.8447265625,1895.4371337890625,0.0,2590.543212890625,0.9153051376342772,1.0,0.0,3.0,1.0,0.0
17758860,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8187103271484375,0.3243643939495086,0.2934737801551819,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9381239414215088,0.4865121841430664,0.599209725856781,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.8923898935317993,0.4243298470973968,0.2974477410316467,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8808377385139465,0.4081482887268066,0.3876712620258331,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.6985606551170349,0.1992598623037338,0.9054864645004272,284.92919921875,284.95001220703125,301.50390625,297.4396057128906,298.9904479980469,297.2306213378906,284.931640625,1.0,0.5356813669204712,0.581967830657959,0.581967830657959,1.0,1.0,-2.8154122829437256,1.1549749374389648,1.6604373455047607,0.5157855749130249,0.8848111033439636,0.8848111033439636,0.0,136.72671508789062,115.0,69990.3984375,0.0,1925.1485595703125,1.0,278.5572814941406,283.1762084960937,300.4565124511719,305.0170288085937,293.1499938964844,293.1499938964844,278.8500061035156,37349.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195846676826477,1.0,0.0,0.0,3.621422052383423,3.621446132659912,8.750877213969943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.85546875,0.0,1511.6243896484375,1895.4371337890625,0.0,2651.72216796875,0.900627851486206,1.0,0.0,3.0,1.0,0.0
17758920,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8187103271484375,0.3243643939495086,0.2934737801551819,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9381239414215088,0.4865121841430664,0.599209725856781,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.8923898935317993,0.4243298470973968,0.2974477410316467,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8808377385139465,0.4081482887268066,0.3876712620258331,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.6985606551170349,0.1992598623037338,0.9054864645004272,284.92919921875,284.95001220703125,301.50390625,297.4396057128906,298.9904479980469,297.2306213378906,284.931640625,1.0,0.5356813669204712,0.581967830657959,0.581967830657959,1.0,1.0,-2.8154122829437256,1.1549749374389648,1.6604373455047607,0.5157855749130249,0.8848111033439636,0.8848111033439636,0.0,136.72671508789062,115.0,69990.3984375,0.0,1925.1485595703125,1.0,278.5572814941406,283.1762084960937,300.4565124511719,305.0170288085937,293.1499938964844,293.1499938964844,278.8500061035156,37349.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195846676826477,1.0,0.0,0.0,3.621422052383423,3.621446132659912,8.750877213969943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.85546875,0.0,1511.6243896484375,1895.4371337890625,0.0,2651.72216796875,0.900627851486206,1.0,0.0,3.0,1.0,0.0
17758980,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8435361385345459,0.3270280957221985,0.295460432767868,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9713367223739624,0.4912555813789367,0.6044229865074158,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9244338274002076,0.4283879697322845,0.2999370098114013,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9105548858642578,0.4114236831665039,0.3903481066226959,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7232889533042908,0.202578917145729,0.9188073873519896,285.0452880859375,284.95001220703125,301.5586853027344,297.45367431640625,299.0273132324219,297.2566833496094,285.04351806640625,1.0,0.5313546657562256,0.5804306864738464,0.5804306864738464,1.0,1.0,-2.844844579696656,1.1663864850997925,1.6784582138061523,0.5206447839736938,1.0,1.0,0.0,123.96044921875,103.0,70294.875,0.0,1910.3975830078125,1.0,278.8432312011719,283.2860412597656,300.4503479003906,304.962158203125,293.1499938964844,293.1499938964844,278.54998779296875,32241.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158283233642578,1.0,0.0,0.0,3.783916473388672,3.7839412689208975,9.55380528466776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.755859375,0.0,1658.1702880859375,1895.4371337890625,0.0,2616.96630859375,0.9325160384178162,1.0,0.0,3.0,1.0,0.0
17759040,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8435361385345459,0.3270280957221985,0.295460432767868,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9713367223739624,0.4912555813789367,0.6044229865074158,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9244338274002076,0.4283879697322845,0.2999370098114013,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9105548858642578,0.4114236831665039,0.3903481066226959,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7232889533042908,0.202578917145729,0.9188073873519896,285.0452880859375,284.95001220703125,301.5586853027344,297.45367431640625,299.0273132324219,297.2566833496094,285.04351806640625,1.0,0.5313546657562256,0.5804306864738464,0.5804306864738464,1.0,1.0,-2.844844579696656,1.1663864850997925,1.6784582138061523,0.5206447839736938,1.0,1.0,0.0,123.96044921875,103.0,70294.875,0.0,1910.3975830078125,1.0,278.8432312011719,283.2860412597656,300.4503479003906,304.962158203125,293.1499938964844,293.1499938964844,278.54998779296875,32241.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158283233642578,1.0,0.0,0.0,3.783916473388672,3.7839412689208975,9.55380528466776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.755859375,0.0,1658.1702880859375,1895.4371337890625,0.0,2616.96630859375,0.9325160384178162,1.0,0.0,3.0,1.0,0.0
17759100,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8565052151679993,0.3276160061359405,0.2960836887359619,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9857094883918762,0.4928945899009704,0.606551468372345,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9419570565223694,0.4296899437904358,0.3009159862995147,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.927392601966858,0.4123829305171966,0.3913162648677826,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7346813082695007,0.2037055939435959,0.9237254858016968,284.8998107910156,284.95001220703125,301.5863952636719,297.4586181640625,299.0408935546875,297.2617492675781,284.8940124511719,1.0,0.5290935635566711,0.5796620845794678,0.5796620845794678,1.0,1.0,-2.8558218479156494,1.170389175415039,1.6854327917099,0.5222720503807068,0.919561803340912,0.919561803340912,0.0,118.20333099365234,103.0,71587.4921875,0.0,1899.9302978515625,1.0,278.59521484375,283.1164245605469,300.50067138671875,305.22039794921875,293.1499938964844,293.1499938964844,278.54998779296875,35370.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226162791252136,1.0,0.0,0.0,3.79303240776062,3.793057918548584,9.599893928680103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11622.7236328125,0.0,1693.3009033203125,1895.4371337890625,0.0,2679.823974609375,0.935232639312744,1.0,0.0,3.0,1.0,0.0
17759160,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8691375255584717,0.3278545439243316,0.296183705329895,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9976390600204468,0.4941659271717071,0.6079591512680054,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9579442143440248,0.4306221306324005,0.3014810085296631,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9436434507369996,0.4129794538021087,0.3917751908302307,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7456158399581909,0.2045213431119918,0.9269160628318788,284.9080810546875,284.95001220703125,301.6142883300781,297.4622802734375,299.0512084960937,297.2626342773437,284.9104309082031,1.0,0.5265684127807617,0.5784963965415955,0.5784963965415955,1.0,1.0,-2.862259864807129,1.1719110012054443,1.6903488636016846,0.5223954319953918,0.9074686765670776,0.9074686765670776,0.0,112.97637176513672,106.0,71578.9375,0.0,1884.753173828125,1.0,278.5567321777344,283.1277770996094,300.4908447265625,305.1722717285156,293.1499938964844,293.1499938964844,278.25,37234.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250024914741516,1.0,0.0,0.0,3.7412402629852295,3.741265296936035,9.339518101114664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.3837890625,0.0,1646.530517578125,1895.4371337890625,0.0,2701.97509765625,0.9266473054885864,1.0,0.0,3.0,1.0,0.0
17759220,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8737805485725403,0.3282229900360107,0.2964338064193725,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9990000128746032,0.4975667297840118,0.6049221158027649,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9642038941383362,0.4323657155036926,0.3026284873485565,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.949719250202179,0.4139278829097748,0.3926299214363098,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7506201863288879,0.2057236135005951,0.9324982166290284,284.9024353027344,284.95001220703125,301.67059326171875,297.4657592773437,299.0717468261719,297.266357421875,284.90283203125,1.0,0.5245476961135864,0.576164960861206,0.576164960861206,1.0,1.0,-2.855185985565185,1.165536880493164,1.6896491050720217,0.5207061171531677,0.8467686772346497,0.8467686772346497,0.0,111.0991439819336,109.0,71626.5546875,0.0,1873.306396484375,1.0,278.2579345703125,283.0997009277344,300.4750061035156,305.1795349121094,293.1499938964844,293.1499938964844,278.54998779296875,39754.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289939761161804,1.0,0.0,0.0,3.5395514965057373,3.5395750999450684,8.35968194223824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.607421875,0.0,1440.9696044921875,1895.4371337890625,0.0,2739.08251953125,0.8847823739051819,1.0,0.0,3.0,1.0,0.0
17759280,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8737805485725403,0.3282229900360107,0.2964338064193725,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9990000128746032,0.4975667297840118,0.6049221158027649,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9642038941383362,0.4323657155036926,0.3026284873485565,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.949719250202179,0.4139278829097748,0.3926299214363098,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7506201863288879,0.2057236135005951,0.9324982166290284,284.9024353027344,284.95001220703125,301.67059326171875,297.4657592773437,299.0717468261719,297.266357421875,284.90283203125,1.0,0.5245476961135864,0.576164960861206,0.576164960861206,1.0,1.0,-2.855185985565185,1.165536880493164,1.6896491050720217,0.5207061171531677,0.8467686772346497,0.8467686772346497,0.0,111.0991439819336,109.0,71626.5546875,0.0,1873.306396484375,1.0,278.2579345703125,283.0997009277344,300.4750061035156,305.1795349121094,293.1499938964844,293.1499938964844,278.54998779296875,39754.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289939761161804,1.0,0.0,0.0,3.5395514965057373,3.5395750999450684,8.35968194223824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.607421875,0.0,1440.9696044921875,1895.4371337890625,0.0,2739.08251953125,0.8847823739051819,1.0,0.0,3.0,1.0,0.0
17759340,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8817023038864136,0.3295840620994568,0.2973907887935638,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,0.5030214786529541,0.5909469723701477,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9734653234481812,0.4352271854877472,0.3043817579746246,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.958984673023224,0.4156967103481293,0.3940298557281494,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7578123211860657,0.2071609944105148,0.9381644129753112,284.99365234375,284.95001220703125,301.7275695800781,297.4645690917969,299.1015625,297.28338623046875,284.9932861328125,1.0,0.5249986052513123,0.5738335251808167,0.5738335251808167,1.0,1.0,-2.8677544593811035,1.1687395572662354,1.6990149021148682,0.517793595790863,0.9284422397613524,0.9284422397613524,0.0,108.76531219482422,127.0,71197.6796875,0.0,1872.9208984375,1.0,278.5416259765625,283.2008361816406,300.4486389160156,305.0402526855469,293.1499938964844,293.1499938964844,278.25,33888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224439024925232,1.0,0.0,0.0,3.652008533477783,3.652032136917114,8.899320960154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.57421875,0.0,1519.5960693359375,1895.4371337890625,0.0,2678.225341796875,0.9039484262466432,1.0,0.0,3.0,1.0,0.0
17759400,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8817023038864136,0.3295840620994568,0.2973907887935638,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,0.5030214786529541,0.5909469723701477,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9734653234481812,0.4352271854877472,0.3043817579746246,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.958984673023224,0.4156967103481293,0.3940298557281494,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7578123211860657,0.2071609944105148,0.9381644129753112,284.99365234375,284.95001220703125,301.7275695800781,297.4645690917969,299.1015625,297.28338623046875,284.9932861328125,1.0,0.5249986052513123,0.5738335251808167,0.5738335251808167,1.0,1.0,-2.8677544593811035,1.1687395572662354,1.6990149021148682,0.517793595790863,0.9284422397613524,0.9284422397613524,0.0,108.76531219482422,127.0,71197.6796875,0.0,1872.9208984375,1.0,278.5416259765625,283.2008361816406,300.4486389160156,305.0402526855469,293.1499938964844,293.1499938964844,278.25,33888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224439024925232,1.0,0.0,0.0,3.652008533477783,3.652032136917114,8.899320960154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.57421875,0.0,1519.5960693359375,1895.4371337890625,0.0,2678.225341796875,0.9039484262466432,1.0,0.0,3.0,1.0,0.0
17759460,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8736348152160645,0.3300455510616302,0.2981114387512207,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.9990000128746032,0.5065498352050781,0.608646035194397,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9658520221710204,0.4372788667678833,0.3060358166694641,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.949950873851776,0.4167397320270538,0.3953082263469696,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.7520231604576111,0.208137646317482,0.9437052011489868,284.93115234375,284.95001220703125,301.7850952148437,297.458984375,299.1254272460937,297.2869873046875,284.9325866699219,1.0,0.5320013761520386,0.5720891952514648,0.5720891952514648,1.0,1.0,-2.8951404094696045,1.1788086891174316,1.7163316011428833,0.5212918519973755,0.8682936429977417,0.8682936429977417,0.0,113.134033203125,145.0,72201.234375,0.0,1938.48291015625,1.0,278.25787353515625,283.11114501953125,300.4748229980469,305.1953430175781,293.1499938964844,293.1499938964844,278.54998779296875,37582.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287516832351685,1.0,0.0,0.0,3.5562896728515625,3.5563130378723145,8.438933036813978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.46875,0.0,1442.9251708984375,1895.4371337890625,0.0,2736.828369140625,0.8862596154212952,1.0,0.0,3.0,1.0,0.0
17759520,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8736348152160645,0.3300455510616302,0.2981114387512207,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.9990000128746032,0.5065498352050781,0.608646035194397,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9658520221710204,0.4372788667678833,0.3060358166694641,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.949950873851776,0.4167397320270538,0.3953082263469696,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.7520231604576111,0.208137646317482,0.9437052011489868,284.93115234375,284.95001220703125,301.7850952148437,297.458984375,299.1254272460937,297.2869873046875,284.9325866699219,1.0,0.5320013761520386,0.5720891952514648,0.5720891952514648,1.0,1.0,-2.8951404094696045,1.1788086891174316,1.7163316011428833,0.5212918519973755,0.8682936429977417,0.8682936429977417,0.0,113.134033203125,145.0,72201.234375,0.0,1938.48291015625,1.0,278.25787353515625,283.11114501953125,300.4748229980469,305.1953430175781,293.1499938964844,293.1499938964844,278.54998779296875,37582.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287516832351685,1.0,0.0,0.0,3.5562896728515625,3.5563130378723145,8.438933036813978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.46875,0.0,1442.9251708984375,1895.4371337890625,0.0,2736.828369140625,0.8862596154212952,1.0,0.0,3.0,1.0,0.0
17759580,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8535911440849304,0.3312074840068817,0.2993609607219696,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9882392287254332,0.5078456401824951,0.6254885792732239,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9427900314331056,0.4401549994945526,0.308161586523056,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9249113202095032,0.4183622598648071,0.3970674574375152,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7362626194953918,0.209271565079689,0.9503509402275084,285.0257568359375,284.95001220703125,301.8431701660156,297.4494934082031,299.1443786621094,297.2818603515625,285.02294921875,1.0,0.5427724123001099,0.5703449249267578,0.5703449249267578,1.0,1.0,-2.92520809173584,1.1899548768997192,1.735253095626831,0.5258448123931885,0.9748439192771912,0.9748439192771912,0.0,123.65794372558594,163.0,72422.4609375,0.0,2040.117919921875,1.0,278.5427551269531,283.2012634277344,300.4473571777344,305.11151123046875,293.1499938964844,293.1499938964844,278.25,32308.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253342509269714,1.0,0.0,0.0,3.7187554836273193,3.7187795639038086,9.227595683114488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.2138671875,0.0,1582.8760986328125,1895.4371337890625,0.0,2705.056396484375,0.9177806377410888,1.0,0.0,3.0,1.0,0.0
17759640,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8535911440849304,0.3312074840068817,0.2993609607219696,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9882392287254332,0.5078456401824951,0.6254885792732239,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9427900314331056,0.4401549994945526,0.308161586523056,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9249113202095032,0.4183622598648071,0.3970674574375152,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7362626194953918,0.209271565079689,0.9503509402275084,285.0257568359375,284.95001220703125,301.8431701660156,297.4494934082031,299.1443786621094,297.2818603515625,285.02294921875,1.0,0.5427724123001099,0.5703449249267578,0.5703449249267578,1.0,1.0,-2.92520809173584,1.1899548768997192,1.735253095626831,0.5258448123931885,0.9748439192771912,0.9748439192771912,0.0,123.65794372558594,163.0,72422.4609375,0.0,2040.117919921875,1.0,278.5427551269531,283.2012634277344,300.4473571777344,305.11151123046875,293.1499938964844,293.1499938964844,278.25,32308.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253342509269714,1.0,0.0,0.0,3.7187554836273193,3.7187795639038086,9.227595683114488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.2138671875,0.0,1582.8760986328125,1895.4371337890625,0.0,2705.056396484375,0.9177806377410888,1.0,0.0,3.0,1.0,0.0
17759700,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8403793573379517,0.3312499821186065,0.299943059682846,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9741352796554564,0.5083168148994446,0.6265535354614258,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9257407188415528,0.4411060214042663,0.3092381060123443,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9080025553703308,0.418736070394516,0.3979452848434448,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7256182432174683,0.2095682919025421,0.95369952917099,284.8829040527344,284.95001220703125,301.8723449707031,297.443359375,299.1517028808594,297.2763671875,284.8790283203125,1.0,0.5485175251960754,0.5694727897644043,0.5694727897644043,1.0,1.0,-2.9329545497894287,1.1922619342803955,1.7406926155090332,0.526533842086792,0.8818929195404053,0.8818929195404053,0.0,131.2163848876953,163.0,73439.5078125,0.0,2091.152099609375,1.0,278.2960205078125,283.0400695800781,300.4835205078125,305.3444519042969,293.1499938964844,293.1499938964844,278.25,36424.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317630887031555,1.0,0.0,0.0,3.705020904541016,3.705045461654663,9.159559795079986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11992.505859375,0.0,1598.4718017578125,1895.4371337890625,0.0,2764.864501953125,0.9158120155334472,1.0,0.0,3.0,1.0,0.0
17759760,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.827329695224762,0.331111878156662,0.3001371026039123,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9582339525222778,0.5088595151901245,0.6275018453598022,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9088435173034668,0.4418727457523346,0.3100165724754333,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8925466537475586,0.418924480676651,0.3984701037406921,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7146155834197998,0.2097218930721283,0.9560765624046326,284.9105834960937,284.95001220703125,301.9016418457031,297.4364013671875,299.15802001953125,297.2703552246094,284.9125061035156,1.0,0.5543541312217712,0.5682778358459473,0.5682778358459473,1.0,1.0,-2.938490152359009,1.193192958831787,1.7452971935272217,0.5262840986251831,0.8810970187187195,0.8810970187187195,0.0,139.4741973876953,181.0,73274.90625,0.0,2141.944580078125,1.0,278.2573547363281,283.0679016113281,300.46112060546875,305.2663269042969,293.1499938964844,293.1499938964844,278.54998779296875,37746.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336496949195862,1.0,0.0,0.0,3.639945983886719,3.639970064163208,8.84062842487765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.7578125,0.0,1535.0400390625,1895.4371337890625,0.0,2782.4462890625,0.9046448469161988,1.0,0.0,3.0,1.0,0.0
17759820,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8077724575996399,0.3317503631114959,0.3009944558143616,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9322575330734252,0.5110043883323669,0.6303818225860596,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8863583207130432,0.4441520273685455,0.3118080496788025,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8701398372650146,0.4199841022491455,0.3998042941093445,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6966974139213562,0.2103232145309448,0.960913896560669,285.0186767578125,284.95001220703125,301.95343017578125,297.4222717285156,299.1755065917969,297.27032470703125,285.016357421875,1.0,0.5650177001953125,0.5661748051643372,0.5661748051643372,1.0,1.0,-2.9517481327056885,1.196307897567749,1.75544011592865,0.5264818072319031,0.9789714217185974,0.9789714217185974,0.0,154.05787658691406,181.0,72919.21875,0.0,2238.212158203125,1.0,278.5390014648437,283.1790466308594,300.41314697265625,305.108642578125,293.1499938964844,293.1499938964844,278.54998779296875,32855.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293281197547913,1.0,0.0,0.0,3.758293390274048,3.7583179473876953,9.424854283679452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11662.6259765625,0.0,1632.79296875,1895.4371337890625,0.0,2742.19189453125,0.9272844195365906,1.0,0.0,3.0,1.0,0.0
