time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8052557110786438,0.3318287432193756,0.3011570870876312,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.929003357887268,0.5113071203231812,0.6308668255805969,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8836818337440491,0.4444573819637298,0.3120908439159393,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8674647212028503,0.4201263785362243,0.4000293314456939,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6944807767868042,0.2104047983884811,0.9616753458976746,285.01239013671875,284.95001220703125,301.96051025390625,297.420166015625,299.1779479980469,297.2704162597656,285.01043701171875,1.0,0.5665111541748047,0.565887987613678,0.565887987613678,1.0,1.0,-2.953917980194092,1.1968858242034912,1.75703227519989,0.5266023874282837,0.9800276160240172,0.9800276160240172,0.0,156.06077575683594,199.0,72987.1640625,0.0,2252.1123046875,1.0,278.543212890625,283.1724853515625,300.4154663085937,305.1243896484375,293.1499938964844,293.1499938964844,278.25,32989.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296086192131042,1.0,0.0,0.0,3.7705445289611816,3.770569086074829,9.486399221714236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.2568359375,0.0,1648.1944580078125,1895.4371337890625,0.0,2744.80224609375,0.9300234913825988,1.0,0.0,3.0,1.0,0.0
17759940,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7840394377708435,0.3315791487693786,0.3018252849578857,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9031288027763368,0.5129913687705994,0.6341003775596619,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8618573546409607,0.4460962116718292,0.3139179348945617,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.845931887626648,0.4205213785171509,0.4013105630874634,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6761851906776428,0.2106217890977859,0.9665521383285522,284.9057312011719,284.95001220703125,302.0196533203125,297.401123046875,299.1930847167969,297.2628479003906,284.9078674316406,1.0,0.5788565278053284,0.5634981393814087,0.5634981393814087,1.0,1.0,-2.9673171043396,1.1995843648910522,1.767732858657837,0.5265800952911377,0.8861032724380493,0.8861032724380493,0.0,173.8412628173828,202.0,73751.8515625,0.0,2365.776123046875,1.0,278.2568054199219,283.0463562011719,300.42236328125,305.2599182128906,293.1499938964844,293.1499938964844,278.54998779296875,38086.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371007442474365,1.0,0.0,0.0,3.6793081760406494,3.679332733154297,9.032866614688828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.3896484375,0.0,1581.75537109375,1895.4371337890625,0.0,2814.6396484375,0.9137380719184875,1.0,0.0,3.0,1.0,0.0
17760000,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7840394377708435,0.3315791487693786,0.3018252849578857,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9031288027763368,0.5129913687705994,0.6341003775596619,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8618573546409607,0.4460962116718292,0.3139179348945617,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.845931887626648,0.4205213785171509,0.4013105630874634,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6761851906776428,0.2106217890977859,0.9665521383285522,284.9057312011719,284.95001220703125,302.0196533203125,297.401123046875,299.1930847167969,297.2628479003906,284.9078674316406,1.0,0.5788565278053284,0.5634981393814087,0.5634981393814087,1.0,1.0,-2.9673171043396,1.1995843648910522,1.767732858657837,0.5265800952911377,0.8861032724380493,0.8861032724380493,0.0,173.8412628173828,202.0,73751.8515625,0.0,2365.776123046875,1.0,278.2568054199219,283.0463562011719,300.42236328125,305.2599182128906,293.1499938964844,293.1499938964844,278.54998779296875,38086.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371007442474365,1.0,0.0,0.0,3.6793081760406494,3.679332733154297,9.032866614688828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.3896484375,0.0,1581.75537109375,1895.4371337890625,0.0,2814.6396484375,0.9137380719184875,1.0,0.0,3.0,1.0,0.0
17760060,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7729357481002808,0.3322478532791137,0.3025857508182525,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8910975456237793,0.515644371509552,0.637543261051178,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.851128339767456,0.4487151503562927,0.3158482313156128,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8349864482879639,0.4216575920581817,0.4025817215442657,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6666552424430847,0.2111729681491851,0.9704776406288148,285.0123291015625,284.95001220703125,302.0790100097656,297.3797607421875,299.214599609375,297.2651062011719,285.0104064941406,1.0,0.5867898464202881,0.5613965392112732,0.5613965392112732,1.0,1.0,-2.979978084564209,1.2022902965545654,1.7776877880096436,0.5265627503395081,0.9869808554649352,0.9869808554649352,0.0,185.1727752685547,205.0,73335.8671875,0.0,2446.304931640625,1.0,278.54345703125,283.1566772460937,300.3731994628906,305.1069030761719,293.1499938964844,293.1499938964844,278.25,33205.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327085971832275,1.0,0.0,0.0,3.801682949066162,3.801707983016968,9.64373043643718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.619140625,0.0,1686.781982421875,1895.4371337890625,0.0,2773.67431640625,0.9372138381004332,1.0,0.0,3.0,1.0,0.0
17760120,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7729357481002808,0.3322478532791137,0.3025857508182525,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8910975456237793,0.515644371509552,0.637543261051178,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.851128339767456,0.4487151503562927,0.3158482313156128,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8349864482879639,0.4216575920581817,0.4025817215442657,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6666552424430847,0.2111729681491851,0.9704776406288148,285.0123291015625,284.95001220703125,302.0790100097656,297.3797607421875,299.214599609375,297.2651062011719,285.0104064941406,1.0,0.5867898464202881,0.5613965392112732,0.5613965392112732,1.0,1.0,-2.979978084564209,1.2022902965545654,1.7776877880096436,0.5265627503395081,0.9869808554649352,0.9869808554649352,0.0,185.1727752685547,205.0,73335.8671875,0.0,2446.304931640625,1.0,278.54345703125,283.1566772460937,300.3731994628906,305.1069030761719,293.1499938964844,293.1499938964844,278.25,33205.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327085971832275,1.0,0.0,0.0,3.801682949066162,3.801707983016968,9.64373043643718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.619140625,0.0,1686.781982421875,1895.4371337890625,0.0,2773.67431640625,0.9372138381004332,1.0,0.0,3.0,1.0,0.0
17760180,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7656778693199158,0.3320057690143585,0.3028921484947204,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.883600652217865,0.5173835158348083,0.6403857469558716,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8445837497711182,0.4504330456256866,0.3174448609352112,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8280138969421387,0.4220337867736816,0.4034596681594848,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6606240272521973,0.2113377600908279,0.9732447862625122,284.9019775390625,284.95001220703125,302.13848876953125,297.3564147949219,299.2306823730469,297.2588806152344,284.9041442871094,1.0,0.592494010925293,0.5592948794364929,0.5592948794364929,1.0,1.0,-2.9892842769622803,1.2034560441970823,1.7858283519744873,0.5259281396865845,0.8892837762832642,0.8892837762832642,0.0,193.18934631347656,193.0,74007.1015625,0.0,2504.317626953125,1.0,278.256591796875,283.02813720703125,300.3762512207031,305.23272705078125,293.1499938964844,293.1499938964844,278.54998779296875,38279.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399258255958557,1.0,0.0,0.0,3.7057697772979736,3.7057948112487793,9.163263143818768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.90234375,0.0,1613.4188232421875,1895.4371337890625,0.0,2841.022216796875,0.919739067554474,1.0,0.0,3.0,1.0,0.0
17760240,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7656778693199158,0.3320057690143585,0.3028921484947204,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.883600652217865,0.5173835158348083,0.6403857469558716,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8445837497711182,0.4504330456256866,0.3174448609352112,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8280138969421387,0.4220337867736816,0.4034596681594848,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6606240272521973,0.2113377600908279,0.9732447862625122,284.9019775390625,284.95001220703125,302.13848876953125,297.3564147949219,299.2306823730469,297.2588806152344,284.9041442871094,1.0,0.592494010925293,0.5592948794364929,0.5592948794364929,1.0,1.0,-2.9892842769622803,1.2034560441970823,1.7858283519744873,0.5259281396865845,0.8892837762832642,0.8892837762832642,0.0,193.18934631347656,193.0,74007.1015625,0.0,2504.317626953125,1.0,278.256591796875,283.02813720703125,300.3762512207031,305.23272705078125,293.1499938964844,293.1499938964844,278.54998779296875,38279.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399258255958557,1.0,0.0,0.0,3.7057697772979736,3.7057948112487793,9.163263143818768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.90234375,0.0,1613.4188232421875,1895.4371337890625,0.0,2841.022216796875,0.919739067554474,1.0,0.0,3.0,1.0,0.0
17760300,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7652989029884338,0.3322970867156982,0.302931398153305,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8837016224861145,0.5186561942100525,0.6416359543800354,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8447570204734802,0.4517292976379394,0.3181632757186889,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8277810215950012,0.4225407242774963,0.4037462174892425,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6603994965553284,0.2115702927112579,0.9738531112670898,285.0255126953125,284.95001220703125,302.16827392578125,297.3441772460937,299.2410888671875,297.2598876953125,285.0279846191406,1.0,0.5929070711135864,0.5582441091537476,0.5582441091537476,1.0,1.0,-2.992424488067627,1.2033648490905762,1.7890596389770508,0.5251971483230591,0.9760008454322816,0.9760008454322816,0.0,193.752197265625,193.0,73256.0390625,0.0,2513.04296875,1.0,278.5035400390625,283.1620178222656,300.3236694335937,305.00738525390625,293.1499938964844,293.1499938964844,278.54998779296875,34078.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355897068977356,1.0,0.0,0.0,3.754145622253418,3.754170417785645,9.404062666362734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.640625,0.0,1637.36279296875,1895.4371337890625,0.0,2800.538818359375,0.9289283752441406,1.0,0.0,3.0,1.0,0.0
17760360,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7672204971313477,0.3327530026435852,0.3032495379447937,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8864260911941528,0.5200948119163513,0.6432666778564453,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8473070859909058,0.4532017707824707,0.3191119730472564,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8297813534736633,0.4232099652290344,0.4042730033397674,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6621202230453491,0.2119169682264328,0.9749279022216796,285.01025390625,284.95001220703125,302.19805908203125,297.3315734863281,299.2528991699219,297.2630615234375,285.0083923339844,1.0,0.5925242304801941,0.5572163462638855,0.5572163462638855,1.0,1.0,-2.997379302978516,1.204086422920227,1.793292760848999,0.5248924493789673,0.9894260168075562,0.9894260168075562,0.0,192.2101287841797,181.0,73448.9921875,0.0,2514.41259765625,1.0,278.54345703125,283.14215087890625,300.3233947753906,305.06646728515625,293.1499938964844,293.1499938964844,278.25,33401.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352277278900146,1.0,0.0,0.0,3.8194501399993896,3.8194754123687744,9.73408077697968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.1552734375,0.0,1709.641357421875,1895.4371337890625,0.0,2797.162109375,0.94145405292511,1.0,0.0,3.0,1.0,0.0
17760420,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7728868722915649,0.3326439559459686,0.3031606674194336,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8942638635635376,0.5219118595123291,0.6455093026161194,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8545454144477844,0.4551122784614563,0.3204430639743805,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8358064889907837,0.4236706495285034,0.4046914279460907,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6673769354820251,0.2121742218732834,0.9755268692970276,284.8988342285156,284.95001220703125,302.25762939453125,297.3056640625,299.2695007324219,297.258544921875,284.9009704589844,1.0,0.5896939635276794,0.5551608800888062,0.5551608800888062,1.0,1.0,-3.002178192138672,1.2032390832901,1.7989391088485718,0.5232892036437988,0.8890605568885803,0.8890605568885803,0.0,186.6106872558593,169.0,74004.5703125,0.0,2494.71240234375,1.0,278.2565002441406,283.0140380859375,300.3236999511719,305.1816711425781,293.1499938964844,293.1499938964844,278.54998779296875,38495.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420820236206055,1.0,0.0,0.0,3.7164247035980233,3.7164499759674072,9.216032026415632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11172.599609375,0.0,1627.341064453125,1895.4371337890625,0.0,2861.173828125,0.9222595691680908,1.0,0.0,3.0,1.0,0.0
17760480,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7728868722915649,0.3326439559459686,0.3031606674194336,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8942638635635376,0.5219118595123291,0.6455093026161194,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8545454144477844,0.4551122784614563,0.3204430639743805,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8358064889907837,0.4236706495285034,0.4046914279460907,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6673769354820251,0.2121742218732834,0.9755268692970276,284.8988342285156,284.95001220703125,302.25762939453125,297.3056640625,299.2695007324219,297.258544921875,284.9009704589844,1.0,0.5896939635276794,0.5551608800888062,0.5551608800888062,1.0,1.0,-3.002178192138672,1.2032390832901,1.7989391088485718,0.5232892036437988,0.8890605568885803,0.8890605568885803,0.0,186.6106872558593,169.0,74004.5703125,0.0,2494.71240234375,1.0,278.2565002441406,283.0140380859375,300.3236999511719,305.1816711425781,293.1499938964844,293.1499938964844,278.54998779296875,38495.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420820236206055,1.0,0.0,0.0,3.7164247035980233,3.7164499759674072,9.216032026415632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11172.599609375,0.0,1627.341064453125,1895.4371337890625,0.0,2861.173828125,0.9222595691680908,1.0,0.0,3.0,1.0,0.0
17760540,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7827801704406738,0.3335510790348053,0.3033693730831146,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9069849848747252,0.5247326493263245,0.6481197476387024,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8663775324821472,0.4581137895584106,0.3220424652099609,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8459578156471252,0.4249629974365234,0.4053035378456116,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6762465834617615,0.2128861546516418,0.976325750350952,285.0087280273437,284.95001220703125,302.3171081542969,297.2790832519531,299.2926025390625,297.2649230957031,285.0068664550781,1.0,0.5852693319320679,0.5531054139137268,0.5531054139137268,1.0,1.0,-3.0084543228149414,1.203016996383667,1.8054373264312744,0.5218021869659424,0.9889282584190368,0.9889282584190368,0.0,177.8054962158203,157.0,73382.8515625,0.0,2461.25,1.0,278.5436706542969,283.1305847167969,300.26934814453125,305.0084533691406,293.1499938964844,293.1499938964844,278.25,33527.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370416760444641,1.0,0.0,0.0,3.8257477283477774,3.825773000717163,9.766207540451433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.423828125,0.0,1718.2371826171875,1895.4371337890625,0.0,2814.08837890625,0.9428703784942628,1.0,0.0,3.0,1.0,0.0
17760600,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7827801704406738,0.3335510790348053,0.3033693730831146,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9069849848747252,0.5247326493263245,0.6481197476387024,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8663775324821472,0.4581137895584106,0.3220424652099609,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8459578156471252,0.4249629974365234,0.4053035378456116,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6762465834617615,0.2128861546516418,0.976325750350952,285.0087280273437,284.95001220703125,302.3171081542969,297.2790832519531,299.2926025390625,297.2649230957031,285.0068664550781,1.0,0.5852693319320679,0.5531054139137268,0.5531054139137268,1.0,1.0,-3.0084543228149414,1.203016996383667,1.8054373264312744,0.5218021869659424,0.9889282584190368,0.9889282584190368,0.0,177.8054962158203,157.0,73382.8515625,0.0,2461.25,1.0,278.5436706542969,283.1305847167969,300.26934814453125,305.0084533691406,293.1499938964844,293.1499938964844,278.25,33527.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370416760444641,1.0,0.0,0.0,3.8257477283477774,3.825773000717163,9.766207540451433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.423828125,0.0,1718.2371826171875,1895.4371337890625,0.0,2814.08837890625,0.9428703784942628,1.0,0.0,3.0,1.0,0.0
17760660,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.794610857963562,0.3335687220096588,0.3032425343990326,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.923427164554596,0.52663254737854,0.6502547264099121,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8806317448616028,0.4602300822734833,0.3233964741230011,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.858380913734436,0.4255207479000091,0.4056513011455536,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6870390176773071,0.2132605016231537,0.9766805171966552,284.8989562988281,284.95001220703125,302.3764343261719,297.2523193359375,299.30975341796875,297.2616882324219,284.901123046875,1.0,0.5799396634101868,0.551139235496521,0.551139235496521,1.0,1.0,-3.01275634765625,1.201990246772766,1.810766100883484,0.5201593637466431,0.8893210887908936,0.8893210887908936,0.0,167.94273376464844,145.0,73923.6875,0.0,2418.55322265625,1.0,278.2564697265625,283.0041809082031,300.2695007324219,305.121337890625,293.1499938964844,293.1499938964844,278.54998779296875,38546.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437296152114868,1.0,0.0,0.0,3.719994068145752,3.7200191020965576,9.233742730430096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.4306640625,0.0,1631.8638916015625,1895.4371337890625,0.0,2876.580078125,0.923100471496582,1.0,0.0,3.0,1.0,0.0
17760720,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.794610857963562,0.3335687220096588,0.3032425343990326,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.923427164554596,0.52663254737854,0.6502547264099121,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8806317448616028,0.4602300822734833,0.3233964741230011,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.858380913734436,0.4255207479000091,0.4056513011455536,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6870390176773071,0.2132605016231537,0.9766805171966552,284.8989562988281,284.95001220703125,302.3764343261719,297.2523193359375,299.30975341796875,297.2616882324219,284.901123046875,1.0,0.5799396634101868,0.551139235496521,0.551139235496521,1.0,1.0,-3.01275634765625,1.201990246772766,1.810766100883484,0.5201593637466431,0.8893210887908936,0.8893210887908936,0.0,167.94273376464844,145.0,73923.6875,0.0,2418.55322265625,1.0,278.2564697265625,283.0041809082031,300.2695007324219,305.121337890625,293.1499938964844,293.1499938964844,278.54998779296875,38546.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437296152114868,1.0,0.0,0.0,3.719994068145752,3.7200191020965576,9.233742730430096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.4306640625,0.0,1631.8638916015625,1895.4371337890625,0.0,2876.580078125,0.923100471496582,1.0,0.0,3.0,1.0,0.0
17760780,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8099574446678162,0.3345694839954376,0.3034537136554718,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9448496699333192,0.5295151472091675,0.6528258919715881,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8991104960441589,0.463418960571289,0.3250613808631897,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8748387098312378,0.4268885254859924,0.4062459468841553,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7009319067001343,0.2140625119209289,0.9774711728096008,285.0097045898437,284.95001220703125,302.4355163574219,297.225830078125,299.3332824707031,297.26922607421875,285.0079040527344,1.0,0.5741217732429504,0.5491729974746704,0.5491729974746704,1.0,1.0,-3.0190470218658447,1.2018169164657593,1.817229986190796,0.5187439918518066,0.990131378173828,0.990131378173828,0.0,156.7748565673828,133.0,73303.171875,0.0,2372.6572265625,1.0,278.543701171875,283.12176513671875,300.21551513671875,304.9482116699219,293.1499938964844,293.1499938964844,278.25,33534.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385730385780334,1.0,0.0,0.0,3.828957319259644,3.828982830047608,9.78260118245089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.681640625,0.0,1722.1788330078125,1895.4371337890625,0.0,2828.385986328125,0.9436067938804626,1.0,0.0,3.0,1.0,0.0
17760840,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8099574446678162,0.3345694839954376,0.3034537136554718,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9448496699333192,0.5295151472091675,0.6528258919715881,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8991104960441589,0.463418960571289,0.3250613808631897,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8748387098312378,0.4268885254859924,0.4062459468841553,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7009319067001343,0.2140625119209289,0.9774711728096008,285.0097045898437,284.95001220703125,302.4355163574219,297.225830078125,299.3332824707031,297.26922607421875,285.0079040527344,1.0,0.5741217732429504,0.5491729974746704,0.5491729974746704,1.0,1.0,-3.0190470218658447,1.2018169164657593,1.817229986190796,0.5187439918518066,0.990131378173828,0.990131378173828,0.0,156.7748565673828,133.0,73303.171875,0.0,2372.6572265625,1.0,278.543701171875,283.12176513671875,300.21551513671875,304.9482116699219,293.1499938964844,293.1499938964844,278.25,33534.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385730385780334,1.0,0.0,0.0,3.828957319259644,3.828982830047608,9.78260118245089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.681640625,0.0,1722.1788330078125,1895.4371337890625,0.0,2828.385986328125,0.9436067938804626,1.0,0.0,3.0,1.0,0.0
17760900,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8181917071342468,0.3346851170063019,0.3035769760608673,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9563961625099182,0.5305595397949219,0.6541365385055542,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9098573923110962,0.4646202623844147,0.3259150683879852,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8843834400177002,0.4272711277008056,0.4065849483013153,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7088028192520142,0.214331567287445,0.9780834317207336,284.8699951171875,284.95001220703125,302.4649658203125,297.2128601074219,299.3424072265625,297.2688293457031,284.866455078125,1.0,0.5711538791656494,0.5481898784637451,0.5481898784637451,1.0,1.0,-3.022582769393921,1.201870083808899,1.820712685585022,0.5182086825370789,0.8944907188415527,0.8944907188415527,0.0,151.05772399902344,133.0,74198.21875,0.0,2349.651611328125,1.0,278.29376220703125,282.9635009765625,300.2440490722656,305.1595458984375,293.1499938964844,293.1499938964844,278.25,37272.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440470099449158,1.0,0.0,0.0,3.802547693252564,3.8025734424591056,9.648118748373236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.9677734375,0.0,1719.52294921875,1895.4371337890625,0.0,2879.548828125,0.9383550882339478,1.0,0.0,3.0,1.0,0.0
17760960,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8259302377700806,0.3346537947654724,0.3033440709114074,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9670531153678894,0.5314382910728455,0.6549355983734131,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9212239980697632,0.4656842350959778,0.326487123966217,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8938080072402954,0.4274985492229461,0.4065975546836853,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7161255478858948,0.2144991010427475,0.977893590927124,284.8987121582031,284.95001220703125,302.49432373046875,297.2001037597656,299.35015869140625,297.266357421875,284.90093994140625,1.0,0.5680055022239685,0.5472190380096436,0.5472190380096436,1.0,1.0,-3.0235185623168945,1.200804352760315,1.8227143287658687,0.5170962810516357,0.8902031779289246,0.8902031779289246,0.0,145.6194305419922,121.0,73861.953125,0.0,2323.314697265625,1.0,278.25665283203125,282.9940795898437,300.2171325683594,305.0639038085937,293.1499938964844,293.1499938964844,278.54998779296875,38540.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452228307723999,1.0,0.0,0.0,3.7248568534851074,3.724882125854492,9.25790004657756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.8134765625,0.0,1637.4515380859375,1895.4371337890625,0.0,2890.548583984375,0.9241170287132264,1.0,0.0,3.0,1.0,0.0
17761020,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8451288938522339,0.3356643319129944,0.3035510182380676,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9895256161689758,0.5342110991477966,0.6573554873466492,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9491539597511292,0.4688738882541656,0.3281430900096893,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9178545475006104,0.4288497269153595,0.4071640372276306,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7327440977096558,0.2153069674968719,0.9786795377731324,285.0125732421875,284.95001220703125,302.5504455566406,297.1765441894531,299.3724975585937,297.27392578125,285.0107116699219,1.0,0.5619781613349915,0.5453549027442932,0.5453549027442932,1.0,1.0,-3.029613733291626,1.2006194591522217,1.8289942741394043,0.5157049894332886,0.991818070411682,0.991818070411682,0.0,134.23109436035156,121.0,73237.703125,0.0,2275.550537109375,1.0,278.5426025390625,283.1148376464844,300.164306640625,304.88848876953125,293.1499938964844,293.1499938964844,278.54998779296875,33492.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399251103401184,1.0,0.0,0.0,3.830363988876343,3.830389261245728,9.789789601200027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.166015625,0.0,1723.5543212890625,1895.4371337890625,0.0,2841.015625,0.9439169764518738,1.0,0.0,3.0,1.0,0.0
17761080,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8460689187049866,0.3357040882110595,0.3035743832588196,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9904743432998656,0.5343242883682251,0.6574769020080566,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9504354596138,0.4690044820308685,0.3282243013381958,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.919093668460846,0.4289062321186065,0.4072021842002868,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7335320711135864,0.2153424322605133,0.9787524342536926,285.0107421875,284.95001220703125,302.5527648925781,297.17559814453125,299.3734130859375,297.27423095703125,285.00897216796875,1.0,0.5617319345474243,0.5452772378921509,0.5452772378921509,1.0,1.0,-3.029985189437866,1.200661301612854,1.829324007034301,0.5156756639480591,0.9922441840171814,0.9922441840171814,0.0,133.740966796875,124.0,73251.484375,0.0,2273.686767578125,1.0,278.5437316894531,283.1129455566406,300.1648864746094,304.8926086425781,293.1499938964844,293.1499938964844,278.25,33525.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399851322174072,1.0,0.0,0.0,3.833644151687622,3.833669424057007,9.806564094105852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.15234375,0.0,1727.79443359375,1895.4371337890625,0.0,2841.575927734375,0.9446665048599244,1.0,0.0,3.0,1.0,0.0
17761140,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8563101291656494,0.3357998728752136,0.3037205636501312,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.5362628698348999,0.6579248309135437,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9646159410476683,0.4713509380817413,0.3298975825309753,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9328768849372864,0.4295288026332855,0.407819926738739,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7423553466796875,0.215785264968872,0.9804173111915588,284.899169921875,284.95001220703125,302.6107482910156,297.15283203125,299.3895874023437,297.2711486816406,284.901123046875,1.0,0.5597469806671143,0.5433354377746582,0.5433354377746582,1.0,1.0,-3.0353786945343018,1.1999859809875488,1.835392594337464,0.5141823291778564,0.8926418423652649,0.8926418423652649,0.0,128.737060546875,127.0,73862.5390625,0.0,2257.47802734375,1.0,278.25640869140625,282.9838256835937,300.16973876953125,305.0143127441406,293.1499938964844,293.1499938964844,278.54998779296875,38454.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466233015060425,1.0,0.0,0.0,3.7329838275909424,3.733009099960327,9.298341865360272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.8193359375,0.0,1646.2515869140625,1895.4371337890625,0.0,2903.654541015625,0.9258926510810852,1.0,0.0,3.0,1.0,0.0
17761200,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8563101291656494,0.3357998728752136,0.3037205636501312,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.5362628698348999,0.6579248309135437,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9646159410476683,0.4713509380817413,0.3298975825309753,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9328768849372864,0.4295288026332855,0.407819926738739,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7423553466796875,0.215785264968872,0.9804173111915588,284.899169921875,284.95001220703125,302.6107482910156,297.15283203125,299.3895874023437,297.2711486816406,284.901123046875,1.0,0.5597469806671143,0.5433354377746582,0.5433354377746582,1.0,1.0,-3.0353786945343018,1.1999859809875488,1.835392594337464,0.5141823291778564,0.8926418423652649,0.8926418423652649,0.0,128.737060546875,127.0,73862.5390625,0.0,2257.47802734375,1.0,278.25640869140625,282.9838256835937,300.16973876953125,305.0143127441406,293.1499938964844,293.1499938964844,278.54998779296875,38454.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466233015060425,1.0,0.0,0.0,3.7329838275909424,3.733009099960327,9.298341865360272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.8193359375,0.0,1646.2515869140625,1895.4371337890625,0.0,2903.654541015625,0.9258926510810852,1.0,0.0,3.0,1.0,0.0
17761260,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8594305515289307,0.3367538750171661,0.3042957782745361,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.5398733019828796,0.6525685787200928,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9695765972137452,0.4746566712856293,0.331958532333374,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.937079131603241,0.4308652877807617,0.408806174993515,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7451335191726685,0.2165442854166031,0.9830329418182372,285.00860595703125,284.95001220703125,302.668212890625,297.1322631835937,299.4135437011719,297.2815246582031,285.0067443847656,1.0,0.5595011115074158,0.5414177179336548,0.5414177179336548,1.0,1.0,-3.0378754138946533,1.198083519935608,1.8397918939590447,0.5118659138679504,0.992251753807068,0.992251753807068,0.0,127.5918960571289,130.0,73172.5859375,0.0,2256.0849609375,1.0,278.54376220703125,283.1020202636719,300.1204833984375,304.8428955078125,293.1499938964844,293.1499938964844,278.25,33598.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411829471588135,1.0,0.0,0.0,3.838745832443237,3.838771343231201,9.832682508204016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.4658203125,0.0,1734.5701904296875,1895.4371337890625,0.0,2852.769775390625,0.9458565711975098,1.0,0.0,3.0,1.0,0.0
17761320,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8594305515289307,0.3367538750171661,0.3042957782745361,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.5398733019828796,0.6525685787200928,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9695765972137452,0.4746566712856293,0.331958532333374,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.937079131603241,0.4308652877807617,0.408806174993515,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7451335191726685,0.2165442854166031,0.9830329418182372,285.00860595703125,284.95001220703125,302.668212890625,297.1322631835937,299.4135437011719,297.2815246582031,285.0067443847656,1.0,0.5595011115074158,0.5414177179336548,0.5414177179336548,1.0,1.0,-3.0378754138946533,1.198083519935608,1.8397918939590447,0.5118659138679504,0.992251753807068,0.992251753807068,0.0,127.5918960571289,130.0,73172.5859375,0.0,2256.0849609375,1.0,278.54376220703125,283.1020202636719,300.1204833984375,304.8428955078125,293.1499938964844,293.1499938964844,278.25,33598.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411829471588135,1.0,0.0,0.0,3.838745832443237,3.838771343231201,9.832682508204016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.4658203125,0.0,1734.5701904296875,1895.4371337890625,0.0,2852.769775390625,0.9458565711975098,1.0,0.0,3.0,1.0,0.0
17761380,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.859528660774231,0.3367470800876617,0.3045361638069153,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.5428663492202759,0.6528576612472534,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9711337685585022,0.4769646823406219,0.3337531685829162,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9375743865966796,0.4314084351062774,0.4095487296581268,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.745550274848938,0.2168867886066436,0.985209047794342,284.8999938964844,284.95001220703125,302.72509765625,297.1144714355469,299.43145751953125,297.2823181152344,284.90234375,1.0,0.5605878233909607,0.5395000576972961,0.5395000576972961,1.0,1.0,-3.044102907180786,1.197749376296997,1.8463534116744995,0.5103422403335571,0.8934471607208252,0.8934471607208252,0.0,127.90941619873048,133.0,73785.9375,0.0,2268.958251953125,1.0,278.2563781738281,282.9761657714844,300.12969970703125,304.9654846191406,293.1499938964844,293.1499938964844,278.54998779296875,38485.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474658727645874,1.0,0.0,0.0,3.734856605529785,3.73488187789917,9.30767384943465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.9111328125,0.0,1648.67333984375,1895.4371337890625,0.0,2911.541259765625,0.9263907670974731,1.0,0.0,3.0,1.0,0.0
17761440,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.859528660774231,0.3367470800876617,0.3045361638069153,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.5428663492202759,0.6528576612472534,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9711337685585022,0.4769646823406219,0.3337531685829162,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9375743865966796,0.4314084351062774,0.4095487296581268,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.745550274848938,0.2168867886066436,0.985209047794342,284.8999938964844,284.95001220703125,302.72509765625,297.1144714355469,299.43145751953125,297.2823181152344,284.90234375,1.0,0.5605878233909607,0.5395000576972961,0.5395000576972961,1.0,1.0,-3.044102907180786,1.197749376296997,1.8463534116744995,0.5103422403335571,0.8934471607208252,0.8934471607208252,0.0,127.90941619873048,133.0,73785.9375,0.0,2268.958251953125,1.0,278.2563781738281,282.9761657714844,300.12969970703125,304.9654846191406,293.1499938964844,293.1499938964844,278.54998779296875,38485.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474658727645874,1.0,0.0,0.0,3.734856605529785,3.73488187789917,9.30767384943465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.9111328125,0.0,1648.67333984375,1895.4371337890625,0.0,2911.541259765625,0.9263907670974731,1.0,0.0,3.0,1.0,0.0
17761500,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.859015703201294,0.3371504545211792,0.3046733736991882,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9990000128746032,0.5445313453674316,0.6543381810188293,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9712900519371032,0.4785688519477844,0.3346772193908691,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9370742440223694,0.4320017099380493,0.409909188747406,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7452449798583984,0.2171981185674667,0.9861652851104736,285.02789306640625,284.95001220703125,302.7532958984375,297.10675048828125,299.44244384765625,297.2861022949219,285.0306091308594,1.0,0.5614718198776245,0.5385411977767944,0.5385411977767944,1.0,1.0,-3.0483264923095703,1.1980515718460083,1.850274920463562,0.5097430944442749,0.9831836819648744,0.9831836819648744,0.0,128.38604736328125,133.0,73040.7265625,0.0,2279.077880859375,1.0,278.5041809082031,283.11474609375,300.0817565917969,304.744140625,293.1499938964844,293.1499938964844,278.54998779296875,34198.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426883816719055,1.0,0.0,0.0,3.781523942947388,3.781548976898194,9.541727195028216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11485.068359375,0.0,1670.5137939453125,1895.4371337890625,0.0,2866.843017578125,0.9351779222488404,1.0,0.0,3.0,1.0,0.0
17761560,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8589520454406738,0.3376956582069397,0.3051561415195465,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9990000128746032,0.5462839007377625,0.6555227637290955,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9718518257141112,0.480317622423172,0.3358874022960663,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.937021255493164,0.4327467381954193,0.4105910062789917,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7452373504638672,0.217602252960205,0.9879186153411864,285.0166015625,284.95001220703125,302.78131103515625,297.0998840332031,299.4543151855469,297.2913513183594,285.0150146484375,1.0,0.5626048445701599,0.5375933647155762,0.5375933647155762,1.0,1.0,-3.05438232421875,1.1991461515426636,1.8552360534667969,0.5095354318618774,1.0,1.0,0.0,128.87596130371094,136.0,73276.421875,0.0,2292.617431640625,1.0,278.5436706542969,283.0986633300781,300.087890625,304.8107604980469,293.1499938964844,293.1499938964844,278.25,33416.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419728875160217,1.0,0.0,0.0,3.846804618835449,3.846830129623413,9.874009947452578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.876953125,0.0,1742.9720458984375,1895.4371337890625,0.0,2860.1533203125,0.9476802945137024,1.0,0.0,3.0,1.0,0.0
17761620,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8565951585769653,0.3376736640930176,0.3054421246051788,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.5483053922653198,0.6616589426994324,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9706577062606812,0.4826355278491974,0.3377392292022705,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9343529939651488,0.4332836270332336,0.4113878011703491,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7435727119445801,0.2178907841444015,0.990121364593506,284.9016418457031,284.95001220703125,302.8367919921875,297.089111328125,299.4684753417969,297.28662109375,284.9040832519531,1.0,0.5652679800987244,0.5356975793838501,0.5356975793838501,1.0,1.0,-3.066234588623047,1.2011804580688477,1.8650541305541992,0.5090822577476501,0.9018747806549072,0.9018747806549072,0.0,130.6377716064453,139.0,74106.828125,0.0,2323.454345703125,1.0,278.25604248046875,282.9642028808594,300.1060485839844,304.95782470703125,293.1499938964844,293.1499938964844,278.1499938964844,38162.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485906720161438,1.0,0.0,0.0,3.7602834701538086,3.760308980941773,9.434838261768164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.3740234375,0.0,1676.02978515625,1895.4371337890625,0.0,2922.072509765625,0.9317249655723572,1.0,0.0,3.0,1.0,0.0
17761680,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8565951585769653,0.3376736640930176,0.3054421246051788,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.5483053922653198,0.6616589426994324,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9706577062606812,0.4826355278491974,0.3377392292022705,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9343529939651488,0.4332836270332336,0.4113878011703491,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7435727119445801,0.2178907841444015,0.990121364593506,284.9016418457031,284.95001220703125,302.8367919921875,297.089111328125,299.4684753417969,297.28662109375,284.9040832519531,1.0,0.5652679800987244,0.5356975793838501,0.5356975793838501,1.0,1.0,-3.066234588623047,1.2011804580688477,1.8650541305541992,0.5090822577476501,0.9018747806549072,0.9018747806549072,0.0,130.6377716064453,139.0,74106.828125,0.0,2323.454345703125,1.0,278.25604248046875,282.9642028808594,300.1060485839844,304.95782470703125,293.1499938964844,293.1499938964844,278.1499938964844,38162.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485906720161438,1.0,0.0,0.0,3.7602834701538086,3.760308980941773,9.434838261768164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.3740234375,0.0,1676.02978515625,1895.4371337890625,0.0,2922.072509765625,0.9317249655723572,1.0,0.0,3.0,1.0,0.0
