time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8533168435096741,0.3379179835319519,0.3056056499481201,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9990000128746032,0.5497291088104248,0.6698503494262695,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9684090614318848,0.4852378368377685,0.3394994437694549,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9304422736167908,0.4339792132377624,0.4120084643363952,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.741044282913208,0.2181782126426696,0.9915542602539062,284.9266967773437,284.95001220703125,302.8914489746094,297.0826416015625,299.48193359375,297.2812805175781,284.9285583496094,1.0,0.5682675242424011,0.5338018536567688,0.5338018536567688,1.0,1.0,-3.0785887241363525,1.203388810157776,1.8752000331878664,0.5085958242416382,0.8872354626655579,0.8872354626655579,0.0,132.8636932373047,142.0,74161.0390625,0.0,2357.880126953125,1.0,278.1522827148437,282.9749755859375,300.08331298828125,304.9201354980469,293.1499938964844,293.1499938964844,278.45001220703125,37910.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848983645439148,1.0,0.0,0.0,3.6738572120666495,3.673881769180298,9.006122354549007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.9345703125,0.0,1574.259521484375,1895.4371337890625,0.0,2925.75244140625,0.912428081035614,1.0,0.0,3.0,1.0,0.0
17761800,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8533168435096741,0.3379179835319519,0.3056056499481201,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9990000128746032,0.5497291088104248,0.6698503494262695,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9684090614318848,0.4852378368377685,0.3394994437694549,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9304422736167908,0.4339792132377624,0.4120084643363952,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.741044282913208,0.2181782126426696,0.9915542602539062,284.9266967773437,284.95001220703125,302.8914489746094,297.0826416015625,299.48193359375,297.2812805175781,284.9285583496094,1.0,0.5682675242424011,0.5338018536567688,0.5338018536567688,1.0,1.0,-3.0785887241363525,1.203388810157776,1.8752000331878664,0.5085958242416382,0.8872354626655579,0.8872354626655579,0.0,132.8636932373047,142.0,74161.0390625,0.0,2357.880126953125,1.0,278.1522827148437,282.9749755859375,300.08331298828125,304.9201354980469,293.1499938964844,293.1499938964844,278.45001220703125,37910.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848983645439148,1.0,0.0,0.0,3.6738572120666495,3.673881769180298,9.006122354549007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.9345703125,0.0,1574.259521484375,1895.4371337890625,0.0,2925.75244140625,0.912428081035614,1.0,0.0,3.0,1.0,0.0
17761860,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8511001467704773,0.3390375077724457,0.3065050542354584,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9990000128746032,0.5516941547393799,0.6766480803489685,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9670954942703248,0.488730251789093,0.3418401181697845,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9276227951049804,0.4354957640171051,0.413321852684021,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7392123937606812,0.2188919633626938,0.9945749640464784,285.0295104980469,284.95001220703125,302.9452209472656,297.0810241699219,299.4999389648437,297.2847900390625,285.0274963378906,1.0,0.5716486573219299,0.531720757484436,0.531720757484436,1.0,1.0,-3.093981981277466,1.2065497636795044,1.8874322175979608,0.5083332061767578,0.9985716938972472,0.9985716938972472,0.0,135.06163024902344,145.0,73907.734375,0.0,2398.089599609375,1.0,278.443359375,283.083251953125,300.0679626464844,304.8233642578125,293.1499938964844,293.1499938964844,278.1499938964844,32870.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435710072517395,1.0,0.0,0.0,3.809565544128418,3.809590578079224,9.683764119472471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.205078125,0.0,1693.60498046875,1895.4371337890625,0.0,2875.096435546875,0.9388079047203064,1.0,0.0,3.0,1.0,0.0
17761920,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8511001467704773,0.3390375077724457,0.3065050542354584,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9990000128746032,0.5516941547393799,0.6766480803489685,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9670954942703248,0.488730251789093,0.3418401181697845,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9276227951049804,0.4354957640171051,0.413321852684021,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7392123937606812,0.2188919633626938,0.9945749640464784,285.0295104980469,284.95001220703125,302.9452209472656,297.0810241699219,299.4999389648437,297.2847900390625,285.0274963378906,1.0,0.5716486573219299,0.531720757484436,0.531720757484436,1.0,1.0,-3.093981981277466,1.2065497636795044,1.8874322175979608,0.5083332061767578,0.9985716938972472,0.9985716938972472,0.0,135.06163024902344,145.0,73907.734375,0.0,2398.089599609375,1.0,278.443359375,283.083251953125,300.0679626464844,304.8233642578125,293.1499938964844,293.1499938964844,278.1499938964844,32870.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435710072517395,1.0,0.0,0.0,3.809565544128418,3.809590578079224,9.683764119472471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.205078125,0.0,1693.60498046875,1895.4371337890625,0.0,2875.096435546875,0.9388079047203064,1.0,0.0,3.0,1.0,0.0
17761980,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8459084630012512,0.338986188173294,0.3068595826625824,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9962761998176576,0.5524930953979492,0.6803743243217468,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.962266206741333,0.4909454584121704,0.3436988592147827,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9211339354515076,0.436036467552185,0.414221853017807,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7350900173187256,0.2190822660923004,0.9967560172080994,284.9056091308594,284.95001220703125,302.9980163574219,297.08477783203125,299.50860595703125,297.274658203125,284.90740966796875,1.0,0.5749284625053406,0.5296396017074585,0.5296396017074585,1.0,1.0,-3.1038100719451904,1.207244038581848,1.8965659141540527,0.5069999694824219,0.8997329473495483,0.8997329473495483,0.0,138.46356201171875,148.0,74812.4609375,0.0,2434.533447265625,1.0,278.1564636230469,282.9404602050781,300.1016845703125,304.9980163574219,293.1499938964844,293.1499938964844,278.45001220703125,37834.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502873182296753,1.0,0.0,0.0,3.736433744430542,3.736459016799927,9.315536431131476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.46875,0.0,1645.5252685546875,1895.4371337890625,0.0,2937.9619140625,0.9261349439620972,1.0,0.0,3.0,1.0,0.0
17762040,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8459084630012512,0.338986188173294,0.3068595826625824,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9962761998176576,0.5524930953979492,0.6803743243217468,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.962266206741333,0.4909454584121704,0.3436988592147827,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9211339354515076,0.436036467552185,0.414221853017807,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7350900173187256,0.2190822660923004,0.9967560172080994,284.9056091308594,284.95001220703125,302.9980163574219,297.08477783203125,299.50860595703125,297.274658203125,284.90740966796875,1.0,0.5749284625053406,0.5296396017074585,0.5296396017074585,1.0,1.0,-3.1038100719451904,1.207244038581848,1.8965659141540527,0.5069999694824219,0.8997329473495483,0.8997329473495483,0.0,138.46356201171875,148.0,74812.4609375,0.0,2434.533447265625,1.0,278.1564636230469,282.9404602050781,300.1016845703125,304.9980163574219,293.1499938964844,293.1499938964844,278.45001220703125,37834.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502873182296753,1.0,0.0,0.0,3.736433744430542,3.736459016799927,9.315536431131476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.46875,0.0,1645.5252685546875,1895.4371337890625,0.0,2937.9619140625,0.9261349439620972,1.0,0.0,3.0,1.0,0.0
17762100,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8431476354598999,0.3393257260322571,0.3069925308227539,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9939020872116088,0.5533910393714905,0.6811604499816895,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9595685005187988,0.4924618601799011,0.3446012437343597,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.917654812335968,0.4365855455398559,0.4145978093147278,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7328333854675293,0.219288632273674,0.9975062608718872,285.02960205078125,284.95001220703125,303.0240478515625,297.0888366699219,299.5158386230469,297.27471923828125,285.0320739746094,1.0,0.5764139294624329,0.5285990238189697,0.5285990238189697,1.0,1.0,-3.107121706008911,1.2069050073623655,1.9002166986465447,0.5058496594429016,0.9880585670471193,0.9880585670471193,0.0,140.23046875,148.0,74081.96875,0.0,2450.17138671875,1.0,278.4042358398437,283.0768127441406,300.0645446777344,304.7894897460937,293.1499938964844,293.1499938964844,278.45001220703125,33956.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455414772033691,1.0,0.0,0.0,3.7846412658691406,3.7846662998199454,9.55746486397402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.439453125,0.0,1672.3299560546875,1895.4371337890625,0.0,2893.5302734375,0.9356133937835692,1.0,0.0,3.0,1.0,0.0
17762160,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.841622531414032,0.3398235440254211,0.3074584603309631,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9925717711448668,0.5545205473899841,0.6825255751609802,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9582810997962952,0.4941332042217254,0.3457802534103393,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9156908392906188,0.4372974038124084,0.4152780175209045,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7315317988395691,0.2195957750082016,0.9989725351333618,285.0179443359375,284.95001220703125,303.0498046875,297.0944519042969,299.52459716796875,297.2773132324219,285.0164794921875,1.0,0.5779932737350464,0.5275622010231018,0.5275622010231018,1.0,1.0,-3.1129400730133057,1.2076220512390137,1.905318021774292,0.5052193999290466,1.0,1.0,0.0,141.59011840820312,151.0,74348.21875,0.0,2468.431884765625,1.0,278.4436950683594,283.0616760253906,300.081298828125,304.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,33360.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446242213249207,1.0,0.0,0.0,3.849610567092896,3.8496360778808594,9.888419754133793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.3251953125,0.0,1745.9617919921875,1895.4371337890625,0.0,2884.948486328125,0.9482136368751526,1.0,0.0,3.0,1.0,0.0
17762220,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8366419076919556,0.3397198617458343,0.3077369332313537,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9881088137626648,0.5556694269180298,0.6844378113746643,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.953277587890625,0.4962719976902008,0.3475649654865265,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9095789194107056,0.4377684295177459,0.4160860180854797,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7274667024612427,0.2196942120790481,1.00066876411438,284.8999938964844,284.95001220703125,303.1004943847656,297.110595703125,299.5332336425781,297.269287109375,284.9018859863281,1.0,0.5809511542320251,0.5254884958267212,0.5254884958267212,1.0,1.0,-3.1202080249786377,1.2071422338485718,1.9130656719207764,0.5031715035438538,0.9035978317260742,0.9035978317260742,0.0,145.04953002929688,154.0,75198.6171875,0.0,2500.705322265625,1.0,278.15679931640625,282.9254150390625,300.123291015625,305.04248046875,293.1499938964844,293.1499938964844,278.1499938964844,38094.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503937721252441,1.0,0.0,0.0,3.767400979995728,3.7674264907836914,9.470588793192292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.2373046875,0.0,1683.923583984375,1895.4371337890625,0.0,2938.959228515625,0.9331678748130798,1.0,0.0,3.0,1.0,0.0
17762280,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8366419076919556,0.3397198617458343,0.3077369332313537,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9881088137626648,0.5556694269180298,0.6844378113746643,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.953277587890625,0.4962719976902008,0.3475649654865265,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9095789194107056,0.4377684295177459,0.4160860180854797,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7274667024612427,0.2196942120790481,1.00066876411438,284.8999938964844,284.95001220703125,303.1004943847656,297.110595703125,299.5332336425781,297.269287109375,284.9018859863281,1.0,0.5809511542320251,0.5254884958267212,0.5254884958267212,1.0,1.0,-3.1202080249786377,1.2071422338485718,1.9130656719207764,0.5031715035438538,0.9035978317260742,0.9035978317260742,0.0,145.04953002929688,154.0,75198.6171875,0.0,2500.705322265625,1.0,278.15679931640625,282.9254150390625,300.123291015625,305.04248046875,293.1499938964844,293.1499938964844,278.1499938964844,38094.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503937721252441,1.0,0.0,0.0,3.767400979995728,3.7674264907836914,9.470588793192292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.2373046875,0.0,1683.923583984375,1895.4371337890625,0.0,2938.959228515625,0.9331678748130798,1.0,0.0,3.0,1.0,0.0
17762340,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8321924209594727,0.3400463461875915,0.3080046772956848,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9839245676994324,0.5572521686553955,0.6863287091255188,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.94879812002182,0.4988774061203003,0.3493466377258301,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.904289960861206,0.4385494291782379,0.4168169796466827,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7237016558647156,0.2198982387781143,1.001865267753601,284.9376525878906,284.95001220703125,303.1499938964844,297.1337280273437,299.5447998046875,297.2670288085937,284.93878173828125,1.0,0.5837048888206482,0.5234147906303406,0.5234147906303406,1.0,1.0,-3.1267340183258057,1.2063153982162476,1.9204185009002688,0.5007680058479309,0.9102182388305664,0.9102182388305664,0.0,148.28936767578125,157.0,75128.5859375,0.0,2530.5302734375,1.0,278.1502990722656,282.95758056640625,300.1275634765625,305.0098571777344,293.1499938964844,293.1499938964844,278.1499938964844,36874.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848453938961029,1.0,0.0,0.0,3.733986139297485,3.734011173248291,9.303335559707192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.1318359375,0.0,1635.3245849609375,1895.4371337890625,0.0,2920.792236328125,0.924852728843689,1.0,0.0,3.0,1.0,0.0
17762400,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8321924209594727,0.3400463461875915,0.3080046772956848,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9839245676994324,0.5572521686553955,0.6863287091255188,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.94879812002182,0.4988774061203003,0.3493466377258301,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.904289960861206,0.4385494291782379,0.4168169796466827,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7237016558647156,0.2198982387781143,1.001865267753601,284.9376525878906,284.95001220703125,303.1499938964844,297.1337280273437,299.5447998046875,297.2670288085937,284.93878173828125,1.0,0.5837048888206482,0.5234147906303406,0.5234147906303406,1.0,1.0,-3.1267340183258057,1.2063153982162476,1.9204185009002688,0.5007680058479309,0.9102182388305664,0.9102182388305664,0.0,148.28936767578125,157.0,75128.5859375,0.0,2530.5302734375,1.0,278.1502990722656,282.95758056640625,300.1275634765625,305.0098571777344,293.1499938964844,293.1499938964844,278.1499938964844,36874.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848453938961029,1.0,0.0,0.0,3.733986139297485,3.734011173248291,9.303335559707192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.1318359375,0.0,1635.3245849609375,1895.4371337890625,0.0,2920.792236328125,0.924852728843689,1.0,0.0,3.0,1.0,0.0
17762460,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8287232518196106,0.3405505716800689,0.3085294067859649,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.9805299043655396,0.5590057373046875,0.6885693669319153,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9454413056373596,0.5016430616378784,0.3513238430023193,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9003102779388428,0.4395177960395813,0.4177984297275543,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7206864356994629,0.2202093601226806,1.0036555528640747,284.9545593261719,284.95001220703125,303.1925354003906,297.15625,299.55535888671875,297.2669372558594,284.95489501953125,1.0,0.5865207314491272,0.5214319825172424,0.5214319825172424,1.0,1.0,-3.135145664215088,1.206385850906372,1.928759813308716,0.4988631010055542,0.9199557900428772,0.9199557900428772,0.0,151.2257843017578,160.0,75256.0078125,0.0,2562.507568359375,1.0,278.1499938964844,282.96893310546875,300.15155029296875,305.035888671875,293.1499938964844,293.1499938964844,278.1499938964844,36040.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473924398422241,1.0,0.0,0.0,3.7323367595672607,3.7323615550994873,9.295118843510864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12097.9375,0.0,1627.02978515625,1895.4371337890625,0.0,2910.854248046875,0.9238378405570984,1.0,0.0,3.0,1.0,0.0
17762520,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8287232518196106,0.3405505716800689,0.3085294067859649,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.9805299043655396,0.5590057373046875,0.6885693669319153,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9454413056373596,0.5016430616378784,0.3513238430023193,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9003102779388428,0.4395177960395813,0.4177984297275543,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7206864356994629,0.2202093601226806,1.0036555528640747,284.9545593261719,284.95001220703125,303.1925354003906,297.15625,299.55535888671875,297.2669372558594,284.95489501953125,1.0,0.5865207314491272,0.5214319825172424,0.5214319825172424,1.0,1.0,-3.135145664215088,1.206385850906372,1.928759813308716,0.4988631010055542,0.9199557900428772,0.9199557900428772,0.0,151.2257843017578,160.0,75256.0078125,0.0,2562.507568359375,1.0,278.1499938964844,282.96893310546875,300.15155029296875,305.035888671875,293.1499938964844,293.1499938964844,278.1499938964844,36040.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473924398422241,1.0,0.0,0.0,3.7323367595672607,3.7323615550994873,9.295118843510864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12097.9375,0.0,1627.02978515625,1895.4371337890625,0.0,2910.854248046875,0.9238378405570984,1.0,0.0,3.0,1.0,0.0
17762580,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8253553509712219,0.3410175442695617,0.3090589642524719,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9771075248718262,0.5606858730316162,0.6907810568809509,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.942138969898224,0.5043416023254395,0.3532851636409759,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8964803218841553,0.44047611951828,0.4188105762004852,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.7177374362945557,0.2205196470022201,1.0055561065673828,284.95733642578125,284.95001220703125,303.2228698730469,297.1704406738281,299.5605773925781,297.2662048339844,284.95733642578125,1.0,0.5893576741218567,0.5194491744041443,0.5194491744041443,1.0,1.0,-3.143688201904297,1.2064646482467651,1.937223553657532,0.4969477653503418,0.926179587841034,0.926179587841034,0.0,154.1922149658203,163.0,75433.78125,0.0,2595.062255859375,1.0,278.1499938964844,282.9671630859375,300.17041015625,305.0692138671875,293.1499938964844,293.1499938964844,278.1499938964844,35737.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474664688110352,1.0,0.0,0.0,3.742895364761353,3.742920398712158,9.347784271085402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.0234375,0.0,1636.9853515625,1895.4371337890625,0.0,2911.546875,0.9259445071220398,1.0,0.0,3.0,1.0,0.0
17762640,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8253553509712219,0.3410175442695617,0.3090589642524719,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9771075248718262,0.5606858730316162,0.6907810568809509,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.942138969898224,0.5043416023254395,0.3532851636409759,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8964803218841553,0.44047611951828,0.4188105762004852,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.7177374362945557,0.2205196470022201,1.0055561065673828,284.95733642578125,284.95001220703125,303.2228698730469,297.1704406738281,299.5605773925781,297.2662048339844,284.95733642578125,1.0,0.5893576741218567,0.5194491744041443,0.5194491744041443,1.0,1.0,-3.143688201904297,1.2064646482467651,1.937223553657532,0.4969477653503418,0.926179587841034,0.926179587841034,0.0,154.1922149658203,163.0,75433.78125,0.0,2595.062255859375,1.0,278.1499938964844,282.9671630859375,300.17041015625,305.0692138671875,293.1499938964844,293.1499938964844,278.1499938964844,35737.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474664688110352,1.0,0.0,0.0,3.742895364761353,3.742920398712158,9.347784271085402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.0234375,0.0,1636.9853515625,1895.4371337890625,0.0,2911.546875,0.9259445071220398,1.0,0.0,3.0,1.0,0.0
17762700,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8236300349235535,0.3412245512008667,0.3093002438545227,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.975299596786499,0.5614654421806335,0.6918201446533203,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9404037594795228,0.5056314468383789,0.3542298972606659,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8945282101631165,0.4409326612949371,0.4192978143692016,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7162113189697266,0.2206577807664871,1.0064491033554075,284.9566345214844,284.95001220703125,303.23370361328125,297.174560546875,299.56103515625,297.2652893066406,284.95660400390625,1.0,0.5907639861106873,0.5184577703475952,0.5184577703475952,1.0,1.0,-3.147735118865967,1.206390142440796,1.941344976425171,0.4959267675876617,0.9279494881629944,0.9279494881629944,0.0,155.71331787109375,163.0,75513.171875,0.0,2611.164794921875,1.0,278.1499938964844,282.9646911621094,300.175537109375,305.0811462402344,293.1499938964844,293.1499938964844,278.1499938964844,35709.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476816415786743,1.0,0.0,0.0,3.748799562454224,3.748824596405029,9.377298511026312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.0908203125,0.0,1643.6549072265625,1895.4371337890625,0.0,2913.5615234375,0.9272350072860718,1.0,0.0,3.0,1.0,0.0
17762760,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8218995928764343,0.3414261639118194,0.3095349371433258,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.973446488380432,0.562207818031311,0.6928164958953857,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9386327862739564,0.5068756341934204,0.3551464080810547,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8925768733024597,0.4413836598396301,0.4197784662246704,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7146620750427246,0.2207866907119751,1.0073038339614868,284.9556884765625,284.95001220703125,303.2417297363281,297.17681884765625,299.560302734375,297.2640991210937,284.9556579589844,1.0,0.5921582579612732,0.5174620747566223,0.5174620747566223,1.0,1.0,-3.151646375656128,1.2062386274337769,1.9454078674316408,0.4948591589927673,0.9292296767234802,0.9292296767234802,0.0,157.2490997314453,166.0,75582.203125,0.0,2627.118896484375,1.0,278.1499938964844,282.9621276855469,300.1786804199219,305.0903015136719,293.1499938964844,293.1499938964844,278.1499938964844,35709.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479738235473633,1.0,0.0,0.0,3.754223108291626,3.754247903823853,9.404450338479364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.6953125,0.0,1650.00927734375,1895.4371337890625,0.0,2916.296630859375,0.9284434914588928,1.0,0.0,3.0,1.0,0.0
17762820,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8184546232223511,0.3418143093585968,0.3099901974201202,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.969654142856598,0.5636091828346252,0.6946990489959717,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9350529909133912,0.5092787146568298,0.3569118678569793,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8887216448783875,0.4422693848609924,0.4207243323326111,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7115150690078735,0.2210201323032379,1.0089049339294434,284.95367431640625,284.95001220703125,303.2498474121094,297.1758728027344,299.5552978515625,297.2611389160156,284.95361328125,1.0,0.5949066877365112,0.5154706239700317,0.5154706239700317,1.0,1.0,-3.159120321273804,1.2057501077651978,1.953370213508606,0.4926176369190216,0.9306493997573853,0.9306493997573853,0.0,160.34295654296875,169.0,75684.8203125,0.0,2658.5673828125,1.0,278.1499938964844,282.9574279785156,300.17889404296875,305.10009765625,293.1499938964844,293.1499938964844,278.1499938964844,35760.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486818671226501,1.0,0.0,0.0,3.762961149215698,3.762986421585083,9.448280593460368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.849609375,0.0,1660.6617431640625,1895.4371337890625,0.0,2922.92626953125,0.9304298162460328,1.0,0.0,3.0,1.0,0.0
17762880,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8184546232223511,0.3418143093585968,0.3099901974201202,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.969654142856598,0.5636091828346252,0.6946990489959717,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9350529909133912,0.5092787146568298,0.3569118678569793,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8887216448783875,0.4422693848609924,0.4207243323326111,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7115150690078735,0.2210201323032379,1.0089049339294434,284.95367431640625,284.95001220703125,303.2498474121094,297.1758728027344,299.5552978515625,297.2611389160156,284.95361328125,1.0,0.5949066877365112,0.5154706239700317,0.5154706239700317,1.0,1.0,-3.159120321273804,1.2057501077651978,1.953370213508606,0.4926176369190216,0.9306493997573853,0.9306493997573853,0.0,160.34295654296875,169.0,75684.8203125,0.0,2658.5673828125,1.0,278.1499938964844,282.9574279785156,300.17889404296875,305.10009765625,293.1499938964844,293.1499938964844,278.1499938964844,35760.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486818671226501,1.0,0.0,0.0,3.762961149215698,3.762986421585083,9.448280593460368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.849609375,0.0,1660.6617431640625,1895.4371337890625,0.0,2922.92626953125,0.9304298162460328,1.0,0.0,3.0,1.0,0.0
17762940,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8150582909584045,0.3421865403652191,0.3104307353496551,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9658154249191284,0.5649307370185852,0.6964746713638306,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.931518256664276,0.5116136074066162,0.3586215376853943,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8849772214889526,0.4431366324424743,0.421652615070343,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7083249092102051,0.2212284803390503,1.0103883743286133,284.95196533203125,284.95001220703125,303.2478942871094,297.1681213378906,299.5461730957031,297.2579040527344,284.9519348144531,1.0,0.5976043343544006,0.5134792327880859,0.5134792327880859,1.0,1.0,-3.166247606277466,1.2050660848617554,1.961181640625,0.4902626276016235,0.9310782551765442,0.9310782551765442,0.0,163.44281005859375,172.0,75743.1328125,0.0,2689.49755859375,1.0,278.1499938964844,282.95361328125,300.1717834472656,305.0992736816406,293.1499938964844,293.1499938964844,278.1499938964844,35831.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494946360588074,1.0,0.0,0.0,3.768774032592773,3.768799066543579,9.477492994847124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.13671875,0.0,1668.0670166015625,1895.4371337890625,0.0,2930.53759765625,0.9317797422409058,1.0,0.0,3.0,1.0,0.0
17763000,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8150582909584045,0.3421865403652191,0.3104307353496551,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9658154249191284,0.5649307370185852,0.6964746713638306,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.931518256664276,0.5116136074066162,0.3586215376853943,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8849772214889526,0.4431366324424743,0.421652615070343,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7083249092102051,0.2212284803390503,1.0103883743286133,284.95196533203125,284.95001220703125,303.2478942871094,297.1681213378906,299.5461730957031,297.2579040527344,284.9519348144531,1.0,0.5976043343544006,0.5134792327880859,0.5134792327880859,1.0,1.0,-3.166247606277466,1.2050660848617554,1.961181640625,0.4902626276016235,0.9310782551765442,0.9310782551765442,0.0,163.44281005859375,172.0,75743.1328125,0.0,2689.49755859375,1.0,278.1499938964844,282.95361328125,300.1717834472656,305.0992736816406,293.1499938964844,293.1499938964844,278.1499938964844,35831.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494946360588074,1.0,0.0,0.0,3.768774032592773,3.768799066543579,9.477492994847124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.13671875,0.0,1668.0670166015625,1895.4371337890625,0.0,2930.53759765625,0.9317797422409058,1.0,0.0,3.0,1.0,0.0
17763060,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8117130398750305,0.3425458669662475,0.3108592927455902,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9619728326797484,0.5661899447441101,0.6981693506240845,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9280813336372375,0.5139008164405823,0.3602947890758514,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.881364643573761,0.4439875781536102,0.4225652813911438,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.70515376329422,0.2214179784059524,1.0117814540863037,284.9507141113281,284.95001220703125,303.23663330078125,297.1540222167969,299.533447265625,297.25457763671875,284.9507141113281,1.0,0.6002559661865234,0.5115309953689575,0.5115309953689575,1.0,1.0,-3.173114538192749,1.204301118850708,1.968813419342041,0.4878932237625122,0.9309009313583374,0.9309009313583374,0.0,166.53665161132812,175.0,75763.3984375,0.0,2720.003173828125,1.0,278.1499938964844,282.95074462890625,300.1581115722656,305.0889892578125,293.1499938964844,293.1499938964844,278.1499938964844,35899.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503818511962891,1.0,0.0,0.0,3.7719807624816895,3.772005796432495,9.493627999290766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.9189453125,0.0,1672.386474609375,1895.4371337890625,0.0,2938.84716796875,0.9325453639030457,1.0,0.0,3.0,1.0,0.0
17763120,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8117130398750305,0.3425458669662475,0.3108592927455902,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9619728326797484,0.5661899447441101,0.6981693506240845,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9280813336372375,0.5139008164405823,0.3602947890758514,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.881364643573761,0.4439875781536102,0.4225652813911438,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.70515376329422,0.2214179784059524,1.0117814540863037,284.9507141113281,284.95001220703125,303.23663330078125,297.1540222167969,299.533447265625,297.25457763671875,284.9507141113281,1.0,0.6002559661865234,0.5115309953689575,0.5115309953689575,1.0,1.0,-3.173114538192749,1.204301118850708,1.968813419342041,0.4878932237625122,0.9309009313583374,0.9309009313583374,0.0,166.53665161132812,175.0,75763.3984375,0.0,2720.003173828125,1.0,278.1499938964844,282.95074462890625,300.1581115722656,305.0889892578125,293.1499938964844,293.1499938964844,278.1499938964844,35899.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503818511962891,1.0,0.0,0.0,3.7719807624816895,3.772005796432495,9.493627999290766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.9189453125,0.0,1672.386474609375,1895.4371337890625,0.0,2938.84716796875,0.9325453639030457,1.0,0.0,3.0,1.0,0.0
17763180,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8084031343460083,0.3428927063941955,0.3112766146659851,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9581430554389954,0.567393958568573,0.6997948884963989,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9247578978538512,0.5161464214324951,0.3619381487369537,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8778834939002991,0.4448221921920776,0.4234626889228821,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7020617723464966,0.2215923517942428,1.0131030082702637,284.94976806640625,284.95001220703125,303.2167663574219,297.13409423828125,299.5174255371094,297.2511901855469,284.94976806640625,1.0,0.6028664708137512,0.5095827579498291,0.5095827579498291,1.0,1.0,-3.1797637939453125,1.203399419784546,1.976364254951477,0.4854467511177063,0.930241048336029,0.930241048336029,0.0,169.62258911132812,178.0,75749.328125,0.0,2750.15087890625,1.0,278.1499938964844,282.9485778808594,300.1385498046875,305.0702209472656,293.1499938964844,293.1499938964844,278.1499938964844,35961.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513374924659729,1.0,0.0,0.0,3.772940874099731,3.772965908050537,9.4984613951965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.0654296875,0.0,1673.99755859375,1895.4371337890625,0.0,2947.799560546875,0.9328020811080932,1.0,0.0,3.0,1.0,0.0
17763240,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8084031343460083,0.3428927063941955,0.3112766146659851,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9581430554389954,0.567393958568573,0.6997948884963989,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9247578978538512,0.5161464214324951,0.3619381487369537,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8778834939002991,0.4448221921920776,0.4234626889228821,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7020617723464966,0.2215923517942428,1.0131030082702637,284.94976806640625,284.95001220703125,303.2167663574219,297.13409423828125,299.5174255371094,297.2511901855469,284.94976806640625,1.0,0.6028664708137512,0.5095827579498291,0.5095827579498291,1.0,1.0,-3.1797637939453125,1.203399419784546,1.976364254951477,0.4854467511177063,0.930241048336029,0.930241048336029,0.0,169.62258911132812,178.0,75749.328125,0.0,2750.15087890625,1.0,278.1499938964844,282.9485778808594,300.1385498046875,305.0702209472656,293.1499938964844,293.1499938964844,278.1499938964844,35961.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513374924659729,1.0,0.0,0.0,3.772940874099731,3.772965908050537,9.4984613951965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.0654296875,0.0,1673.99755859375,1895.4371337890625,0.0,2947.799560546875,0.9328020811080932,1.0,0.0,3.0,1.0,0.0
17763300,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.806754469871521,0.3430610299110412,0.311480849981308,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9562349319458008,0.5679756999015808,0.7005826830863953,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.92313951253891,0.5172538757324219,0.3627490699291229,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8761897683143616,0.4452328383922577,0.4239052534103393,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7005451321601868,0.2216744422912597,1.0137401819229126,284.9493713378906,284.95001220703125,303.203857421875,297.1220703125,299.5082092285156,297.24951171875,284.9493713378906,1.0,0.6041570901870728,0.5086086392402649,0.5086086392402649,1.0,1.0,-3.183011054992676,1.202898383140564,1.980112671852112,0.484195202589035,0.9297518730163574,0.9297518730163574,0.0,171.1628875732422,178.0,75730.34375,0.0,2765.098388671875,1.0,278.1499938964844,282.9477233886719,300.1266784667969,305.0578918457031,293.1499938964844,293.1499938964844,278.1499938964844,35989.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518358469009399,1.0,0.0,0.0,3.77265214920044,3.772677421569824,9.497007908976228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.974609375,0.0,1673.8721923828125,1895.4371337890625,0.0,2952.468505859375,0.9327559471130372,1.0,0.0,3.0,1.0,0.0
17763360,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8051071166992188,0.3432259261608124,0.3116820156574249,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9543321132659912,0.5685446262359619,0.7013546824455261,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9215503334999084,0.5183516144752502,0.3635531365871429,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8745258450508118,0.44563889503479,0.4243436157703399,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.699047863483429,0.2217534482479095,1.014362931251526,284.94903564453125,284.95001220703125,303.1890563964844,297.1087951660156,299.4983825683594,297.2478332519531,284.94903564453125,1.0,0.6054385304450989,0.5076579451560974,0.5076579451560974,1.0,1.0,-3.1862096786499023,1.2024072408676147,1.983802437782288,0.4829675853252411,0.9291871190071106,0.9291871190071106,0.0,172.7017059326172,181.0,75704.796875,0.0,2779.967529296875,1.0,278.1499938964844,282.947021484375,300.113525390625,305.0437316894531,293.1499938964844,293.1499938964844,278.1499938964844,36014.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523497581481934,1.0,0.0,0.0,3.7719240188598633,3.771949291229248,9.493343213762272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.3837890625,0.0,1673.20849609375,1895.4371337890625,0.0,2957.2841796875,0.932609796524048,1.0,0.0,3.0,1.0,0.0
17763420,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.801866352558136,0.3435492813587188,0.3120777308940887,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9505413174629213,0.5696398019790649,0.7028483748435974,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9184516668319702,0.5205048322677612,0.3651349544525146,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8712834715843201,0.4464403092861175,0.4252095818519592,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6961084604263306,0.2219025939702987,1.0155689716339111,284.9483947753906,284.95001220703125,303.1541748046875,297.07861328125,299.4767150878906,297.2443542480469,284.9483947753906,1.0,0.6079748868942261,0.5057566165924072,0.5057566165924072,1.0,1.0,-3.192460298538208,1.2013347148895264,1.991125464439392,0.4804648756980896,0.9277923107147216,0.9277923107147216,0.0,175.7766876220703,184.0,75633.71875,0.0,2809.475830078125,1.0,278.1499938964844,282.9458923339844,300.08367919921875,305.01043701171875,293.1499938964844,293.1499938964844,278.1499938964844,36062.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534241914749146,1.0,0.0,0.0,3.76923131942749,3.769256591796875,9.479793448008422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.771484375,0.0,1670.388427734375,1895.4371337890625,0.0,2967.352294921875,0.9320366382598876,1.0,0.0,3.0,1.0,0.0
17763480,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.801866352558136,0.3435492813587188,0.3120777308940887,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9505413174629213,0.5696398019790649,0.7028483748435974,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9184516668319702,0.5205048322677612,0.3651349544525146,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8712834715843201,0.4464403092861175,0.4252095818519592,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6961084604263306,0.2219025939702987,1.0155689716339111,284.9483947753906,284.95001220703125,303.1541748046875,297.07861328125,299.4767150878906,297.2443542480469,284.9483947753906,1.0,0.6079748868942261,0.5057566165924072,0.5057566165924072,1.0,1.0,-3.192460298538208,1.2013347148895264,1.991125464439392,0.4804648756980896,0.9277923107147216,0.9277923107147216,0.0,175.7766876220703,184.0,75633.71875,0.0,2809.475830078125,1.0,278.1499938964844,282.9458923339844,300.08367919921875,305.01043701171875,293.1499938964844,293.1499938964844,278.1499938964844,36062.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534241914749146,1.0,0.0,0.0,3.76923131942749,3.769256591796875,9.479793448008422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.771484375,0.0,1670.388427734375,1895.4371337890625,0.0,2967.352294921875,0.9320366382598876,1.0,0.0,3.0,1.0,0.0
17763540,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.798716127872467,0.3438796997070312,0.3124765455722809,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9467566609382628,0.5706583261489868,0.7042554020881653,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9154230952262878,0.5225467085838318,0.3666495978832245,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8681519031524658,0.4472425282001495,0.4260730445384979,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6932353377342224,0.2220395505428314,1.0167222023010254,284.94781494140625,284.95001220703125,303.1128845214844,297.04400634765625,299.4523620605469,297.24053955078125,284.94781494140625,1.0,0.6104745864868164,0.5038552284240723,0.5038552284240723,1.0,1.0,-3.1984872817993164,1.2001240253448486,1.9983631372451784,0.4778875410556793,0.9260284900665284,0.9260284900665284,0.0,178.8520050048828,187.0,75536.4609375,0.0,2838.63525390625,1.0,278.1499938964844,282.9451904296875,300.04937744140625,304.97076416015625,293.1499938964844,293.1499938964844,278.1499938964844,36106.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854544997215271,1.0,0.0,0.0,3.764925718307495,3.76495099067688,9.458148042540416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.4345703125,0.0,1665.64697265625,1895.4371337890625,0.0,2977.857421875,0.9310991168022156,1.0,0.0,3.0,1.0,0.0
