time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.798716127872467,0.3438796997070312,0.3124765455722809,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9467566609382628,0.5706583261489868,0.7042554020881653,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9154230952262878,0.5225467085838318,0.3666495978832245,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8681519031524658,0.4472425282001495,0.4260730445384979,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6932353377342224,0.2220395505428314,1.0167222023010254,284.94781494140625,284.95001220703125,303.1128845214844,297.04400634765625,299.4523620605469,297.24053955078125,284.94781494140625,1.0,0.6104745864868164,0.5038552284240723,0.5038552284240723,1.0,1.0,-3.1984872817993164,1.2001240253448486,1.9983631372451784,0.4778875410556793,0.9260284900665284,0.9260284900665284,0.0,178.8520050048828,187.0,75536.4609375,0.0,2838.63525390625,1.0,278.1499938964844,282.9451904296875,300.04937744140625,304.97076416015625,293.1499938964844,293.1499938964844,278.1499938964844,36106.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854544997215271,1.0,0.0,0.0,3.764925718307495,3.76495099067688,9.458148042540416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.4345703125,0.0,1665.64697265625,1895.4371337890625,0.0,2977.857421875,0.9310991168022156,1.0,0.0,3.0,1.0,0.0
17763660,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7956531643867493,0.3442091941833496,0.3128767311573028,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.942984402179718,0.5716068148612976,0.7055750489234924,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.91247296333313,0.524501383304596,0.3680993616580963,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8651266098022461,0.4480395019054413,0.4269334673881531,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.690427303314209,0.2221645265817642,1.0178229808807373,284.9473571777344,284.95001220703125,303.0658874511719,297.0055236816406,299.4259033203125,297.2365417480469,284.9473571777344,1.0,0.612937331199646,0.5019888877868652,0.5019888877868652,1.0,1.0,-3.204289674758911,1.1988424062728882,2.0054473876953125,0.4753014147281647,0.9240004420280457,0.9240004420280457,0.0,181.92697143554688,190.0,75417.171875,0.0,2867.4326171875,1.0,278.1499938964844,282.94488525390625,300.0111694335937,304.9254455566406,293.1499938964844,293.1499938964844,278.1499938964844,36145.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557052612304688,1.0,0.0,0.0,3.759192705154419,3.7592177391052246,9.429364808966056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.2900390625,0.0,1659.19580078125,1895.4371337890625,0.0,2988.7333984375,0.929838478565216,1.0,0.0,3.0,1.0,0.0
17763720,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7956531643867493,0.3442091941833496,0.3128767311573028,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.942984402179718,0.5716068148612976,0.7055750489234924,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.91247296333313,0.524501383304596,0.3680993616580963,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8651266098022461,0.4480395019054413,0.4269334673881531,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.690427303314209,0.2221645265817642,1.0178229808807373,284.9473571777344,284.95001220703125,303.0658874511719,297.0055236816406,299.4259033203125,297.2365417480469,284.9473571777344,1.0,0.612937331199646,0.5019888877868652,0.5019888877868652,1.0,1.0,-3.204289674758911,1.1988424062728882,2.0054473876953125,0.4753014147281647,0.9240004420280457,0.9240004420280457,0.0,181.92697143554688,190.0,75417.171875,0.0,2867.4326171875,1.0,278.1499938964844,282.94488525390625,300.0111694335937,304.9254455566406,293.1499938964844,293.1499938964844,278.1499938964844,36145.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557052612304688,1.0,0.0,0.0,3.759192705154419,3.7592177391052246,9.429364808966056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.2900390625,0.0,1659.19580078125,1895.4371337890625,0.0,2988.7333984375,0.929838478565216,1.0,0.0,3.0,1.0,0.0
17763780,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7926698923110962,0.3445225059986114,0.3132654428482055,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9392432570457458,0.5724948048591614,0.7068169713020325,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9096364378929138,0.52640700340271,0.3695084452629089,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8622003197669983,0.4488165080547333,0.427778035402298,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6876875162124634,0.2222775667905807,1.0188697576522827,284.94696044921875,284.95001220703125,303.0138854980469,296.96356201171875,299.3974914550781,297.2326354980469,284.94696044921875,1.0,0.6153624057769775,0.5001224875450134,0.5001224875450134,1.0,1.0,-3.2098755836486816,1.19743013381958,2.0124454498291016,0.4726455807685852,0.921724021434784,0.921724021434784,0.0,184.9967803955078,193.0,75276.3671875,0.0,2895.847900390625,1.0,278.1499938964844,282.9449462890625,299.9691467285156,304.8747253417969,293.1499938964844,293.1499938964844,278.1499938964844,36178.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568680882453918,1.0,0.0,0.0,3.752106666564941,3.752131700515747,9.3938501777302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.533203125,0.0,1651.136474609375,1895.4371337890625,0.0,2999.6357421875,0.9282713532447816,1.0,0.0,3.0,1.0,0.0
17763840,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7926698923110962,0.3445225059986114,0.3132654428482055,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9392432570457458,0.5724948048591614,0.7068169713020325,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9096364378929138,0.52640700340271,0.3695084452629089,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8622003197669983,0.4488165080547333,0.427778035402298,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6876875162124634,0.2222775667905807,1.0188697576522827,284.94696044921875,284.95001220703125,303.0138854980469,296.96356201171875,299.3974914550781,297.2326354980469,284.94696044921875,1.0,0.6153624057769775,0.5001224875450134,0.5001224875450134,1.0,1.0,-3.2098755836486816,1.19743013381958,2.0124454498291016,0.4726455807685852,0.921724021434784,0.921724021434784,0.0,184.9967803955078,193.0,75276.3671875,0.0,2895.847900390625,1.0,278.1499938964844,282.9449462890625,299.9691467285156,304.8747253417969,293.1499938964844,293.1499938964844,278.1499938964844,36178.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568680882453918,1.0,0.0,0.0,3.752106666564941,3.752131700515747,9.3938501777302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.533203125,0.0,1651.136474609375,1895.4371337890625,0.0,2999.6357421875,0.9282713532447816,1.0,0.0,3.0,1.0,0.0
17763900,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.791205644607544,0.3446728587150574,0.3134547173976898,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9373896718025208,0.5729228854179382,0.7074179649353027,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.908267378807068,0.5273500084877014,0.3702052235603332,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8607712984085083,0.4491975009441376,0.4281938672065735,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6863429546356201,0.2223308533430099,1.019378662109375,284.94677734375,284.95001220703125,302.9862670898437,296.94146728515625,299.3828125,297.230712890625,284.9468078613281,1.0,0.6165640950202942,0.4991893172264099,0.4991893172264099,1.0,1.0,-3.212608337402344,1.1966831684112549,2.015925168991089,0.4712934792041778,0.9205313324928284,0.9205313324928284,0.0,186.53146362304688,193.0,75200.59375,0.0,2909.96484375,1.0,278.1499938964844,282.945068359375,299.9472045898437,304.84796142578125,293.1499938964844,293.1499938964844,278.1499938964844,36194.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574762940406799,1.0,0.0,0.0,3.748217821121216,3.7482428550720215,9.374388127980636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.0322265625,0.0,1646.7012939453125,1895.4371337890625,0.0,3005.33837890625,0.9274091124534608,1.0,0.0,3.0,1.0,0.0
17763960,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.78975909948349,0.3448171615600586,0.3136387765407562,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9355474710464478,0.5733351111412048,0.7080000042915344,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.906933605670929,0.5282868146896362,0.3708969950675964,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8593642711639404,0.4495711326599121,0.4286030530929565,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6850162148475647,0.2223820835351944,1.019877314567566,284.9466552734375,284.95001220703125,302.9576416015625,296.9186706542969,299.3677978515625,297.2288513183594,284.9466552734375,1.0,0.6177569031715393,0.4982655942440033,0.4982655942440033,1.0,1.0,-3.215291738510132,1.1959232091903689,2.0193684101104736,0.4699423015117645,0.9193001985549928,0.9193001985549928,0.0,188.06434631347656,196.0,75120.640625,0.0,2923.990966796875,1.0,278.1499938964844,282.9452819824219,299.9244689941406,304.82012939453125,293.1499938964844,293.1499938964844,278.1499938964844,36207.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580800294876099,1.0,0.0,0.0,3.744061708450317,3.744086742401123,9.353610153084446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12003.642578125,0.0,1641.95068359375,1895.4371337890625,0.0,3010.9990234375,0.926486313343048,1.0,0.0,3.0,1.0,0.0
17764020,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7869170904159546,0.3450903594493866,0.3139936327934265,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9318991899490356,0.5741139650344849,0.7091119885444641,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9043740034103394,0.5301488637924194,0.372271329164505,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8566126823425293,0.4502998292446136,0.4294046461582184,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6824160218238831,0.2224820554256439,1.0208600759506226,284.9464111328125,284.95001220703125,302.8978576660156,296.8713073730469,299.3370056152344,297.2252502441406,284.9464111328125,1.0,0.6201214790344238,0.4964181184768677,0.4964181184768677,1.0,1.0,-3.2205443382263184,1.194327473640442,2.026216983795166,0.4671955704689026,0.9167550802230836,0.9167550802230836,0.0,191.128646850586,199.0,74951.5859375,0.0,2951.862548828125,1.0,278.1499938964844,282.94586181640625,299.8773193359375,304.7619934082031,293.1499938964844,293.1499938964844,278.1499938964844,36232.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593133091926575,1.0,0.0,0.0,3.735166788101196,3.735191583633423,9.309219421993476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11960.9951171875,0.0,1631.7801513671875,1895.4371337890625,0.0,3022.56494140625,0.9245080947875975,1.0,0.0,3.0,1.0,0.0
17764080,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7869170904159546,0.3450903594493866,0.3139936327934265,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9318991899490356,0.5741139650344849,0.7091119885444641,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9043740034103394,0.5301488637924194,0.372271329164505,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8566126823425293,0.4502998292446136,0.4294046461582184,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6824160218238831,0.2224820554256439,1.0208600759506226,284.9464111328125,284.95001220703125,302.8978576660156,296.8713073730469,299.3370056152344,297.2252502441406,284.9464111328125,1.0,0.6201214790344238,0.4964181184768677,0.4964181184768677,1.0,1.0,-3.2205443382263184,1.194327473640442,2.026216983795166,0.4671955704689026,0.9167550802230836,0.9167550802230836,0.0,191.128646850586,199.0,74951.5859375,0.0,2951.862548828125,1.0,278.1499938964844,282.94586181640625,299.8773193359375,304.7619934082031,293.1499938964844,293.1499938964844,278.1499938964844,36232.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593133091926575,1.0,0.0,0.0,3.735166788101196,3.735191583633423,9.309219421993476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11960.9951171875,0.0,1631.7801513671875,1895.4371337890625,0.0,3022.56494140625,0.9245080947875975,1.0,0.0,3.0,1.0,0.0
17764140,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7841401696205139,0.3453370928764343,0.3143252730369568,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.928299605846405,0.5748186707496643,0.7101343274116516,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.90196293592453,0.5320021510124207,0.3736377954483032,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8539397716522217,0.4509962201118469,0.4301764667034149,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6798896789550781,0.2225792855024337,1.0218284130096436,284.9461975097656,284.95001220703125,302.83526611328125,296.8219299316406,299.3052673339844,297.2219543457031,284.9461975097656,1.0,0.6224544048309326,0.494570642709732,0.494570642709732,1.0,1.0,-3.22562575340271,1.1926203966140747,2.0330052375793457,0.4643847942352295,0.91409170627594,0.91409170627594,0.0,194.18670654296875,202.0,74768.921875,0.0,2979.421630859375,1.0,278.1499938964844,282.9466552734375,299.8278503417969,304.70050048828125,293.1499938964844,293.1499938964844,278.1499938964844,36252.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605289459228516,1.0,0.0,0.0,3.7254385948181152,3.725463390350342,9.26079167129501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11915.640625,0.0,1620.659423828125,1895.4371337890625,0.0,3033.966064453125,0.9223416447639464,1.0,0.0,3.0,1.0,0.0
17764200,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7841401696205139,0.3453370928764343,0.3143252730369568,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.928299605846405,0.5748186707496643,0.7101343274116516,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.90196293592453,0.5320021510124207,0.3736377954483032,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8539397716522217,0.4509962201118469,0.4301764667034149,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6798896789550781,0.2225792855024337,1.0218284130096436,284.9461975097656,284.95001220703125,302.83526611328125,296.8219299316406,299.3052673339844,297.2219543457031,284.9461975097656,1.0,0.6224544048309326,0.494570642709732,0.494570642709732,1.0,1.0,-3.22562575340271,1.1926203966140747,2.0330052375793457,0.4643847942352295,0.91409170627594,0.91409170627594,0.0,194.18670654296875,202.0,74768.921875,0.0,2979.421630859375,1.0,278.1499938964844,282.9466552734375,299.8278503417969,304.70050048828125,293.1499938964844,293.1499938964844,278.1499938964844,36252.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605289459228516,1.0,0.0,0.0,3.7254385948181152,3.725463390350342,9.26079167129501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11915.640625,0.0,1620.659423828125,1895.4371337890625,0.0,3033.966064453125,0.9223416447639464,1.0,0.0,3.0,1.0,0.0
17764260,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.781425416469574,0.3455621600151062,0.3146378695964813,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.924765169620514,0.5754762887954712,0.7110963463783264,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8996425271034241,0.5338555574417114,0.3750030696392059,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8513400554656982,0.451665997505188,0.4309237599372864,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6774309873580933,0.2226725220680236,1.0227813720703125,284.9460754394531,284.95001220703125,302.7705993652344,296.7710266113281,299.2732849121094,297.21893310546875,284.9460754394531,1.0,0.6247628927230835,0.4927590489387512,0.4927590489387512,1.0,1.0,-3.230576276779175,1.1908912658691406,2.039685010910034,0.4615866541862488,0.9113958477973938,0.9113958477973938,0.0,197.24403381347656,205.0,74578.5078125,0.0,3006.783935546875,1.0,278.1499938964844,282.94757080078125,299.777099609375,304.63702392578125,293.1499938964844,293.1499938964844,278.1499938964844,36269.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617637753486633,1.0,0.0,0.0,3.715214490890503,3.7152390480041504,9.21002992981812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.873046875,0.0,1608.9932861328125,1895.4371337890625,0.0,3045.5478515625,0.9200615882873536,1.0,0.0,3.0,1.0,0.0
17764320,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.781425416469574,0.3455621600151062,0.3146378695964813,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.924765169620514,0.5754762887954712,0.7110963463783264,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8996425271034241,0.5338555574417114,0.3750030696392059,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8513400554656982,0.451665997505188,0.4309237599372864,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6774309873580933,0.2226725220680236,1.0227813720703125,284.9460754394531,284.95001220703125,302.7705993652344,296.7710266113281,299.2732849121094,297.21893310546875,284.9460754394531,1.0,0.6247628927230835,0.4927590489387512,0.4927590489387512,1.0,1.0,-3.230576276779175,1.1908912658691406,2.039685010910034,0.4615866541862488,0.9113958477973938,0.9113958477973938,0.0,197.24403381347656,205.0,74578.5078125,0.0,3006.783935546875,1.0,278.1499938964844,282.94757080078125,299.777099609375,304.63702392578125,293.1499938964844,293.1499938964844,278.1499938964844,36269.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617637753486633,1.0,0.0,0.0,3.715214490890503,3.7152390480041504,9.21002992981812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.873046875,0.0,1608.9932861328125,1895.4371337890625,0.0,3045.5478515625,0.9200615882873536,1.0,0.0,3.0,1.0,0.0
17764380,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7787685990333557,0.3457579016685486,0.3149245679378509,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9213054180145264,0.5760812759399414,0.7119918465614319,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8974021077156067,0.5357182025909424,0.376373291015625,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8488075137138367,0.4522998034954071,0.4316376149654388,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6750379800796509,0.2227588891983032,1.0237053632736206,284.94598388671875,284.95001220703125,302.7045288085937,296.7191162109375,299.2409973144531,297.21630859375,284.94598388671875,1.0,0.6270422339439392,0.4909474551677704,0.4909474551677704,1.0,1.0,-3.235368013381958,1.1890605688095093,2.0463075637817383,0.4587294161319732,0.9086405038833618,0.9086405038833618,0.0,200.2958831787109,208.0,74378.4296875,0.0,3033.853515625,1.0,278.1499938964844,282.9486389160156,299.72509765625,304.571533203125,293.1499938964844,293.1499938964844,278.1499938964844,36282.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629668354988098,1.0,0.0,0.0,3.704434394836426,3.704458951950073,9.156659643849708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.43359375,0.0,1596.7255859375,1895.4371337890625,0.0,3056.832763671875,0.917656421661377,1.0,0.0,3.0,1.0,0.0
17764440,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7787685990333557,0.3457579016685486,0.3149245679378509,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9213054180145264,0.5760812759399414,0.7119918465614319,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8974021077156067,0.5357182025909424,0.376373291015625,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8488075137138367,0.4522998034954071,0.4316376149654388,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6750379800796509,0.2227588891983032,1.0237053632736206,284.94598388671875,284.95001220703125,302.7045288085937,296.7191162109375,299.2409973144531,297.21630859375,284.94598388671875,1.0,0.6270422339439392,0.4909474551677704,0.4909474551677704,1.0,1.0,-3.235368013381958,1.1890605688095093,2.0463075637817383,0.4587294161319732,0.9086405038833618,0.9086405038833618,0.0,200.2958831787109,208.0,74378.4296875,0.0,3033.853515625,1.0,278.1499938964844,282.9486389160156,299.72509765625,304.571533203125,293.1499938964844,293.1499938964844,278.1499938964844,36282.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629668354988098,1.0,0.0,0.0,3.704434394836426,3.704458951950073,9.156659643849708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.43359375,0.0,1596.7255859375,1895.4371337890625,0.0,3056.832763671875,0.917656421661377,1.0,0.0,3.0,1.0,0.0
17764500,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7774606347084045,0.3458463549613952,0.3150596618652344,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.919606626033783,0.5763684511184692,0.7124207019805908,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8963099718093872,0.5366547703742981,0.3770616948604584,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8475643992424011,0.452605128288269,0.4319838881492615,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6738640666007996,0.2227997928857803,1.0241578817367554,284.9459228515625,284.95001220703125,302.6712341308594,296.69293212890625,299.2248840332031,297.2150573730469,284.9459533691406,1.0,0.6281729340553284,0.4900416731834411,0.4900416731834411,1.0,1.0,-3.2377147674560547,1.1881108283996582,2.0496039390563965,0.457278698682785,0.9072561860084534,0.9072561860084534,0.0,201.8219757080078,208.0,74276.171875,0.0,3047.313720703125,1.0,278.1499938964844,282.9491882324219,299.69891357421875,304.5384216308594,293.1499938964844,293.1499938964844,278.1499938964844,36288.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635647892951965,1.0,0.0,0.0,3.69891357421875,3.6989381313323975,9.129387876782856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.90234375,0.0,1590.4610595703125,1895.4371337890625,0.0,3062.4423828125,0.9164238572120668,1.0,0.0,3.0,1.0,0.0
17764560,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7761673331260681,0.3459296226501465,0.3151901662349701,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.917931854724884,0.5766474008560181,0.7128393054008484,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8952367305755615,0.5375949144363403,0.377752274274826,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8463374376296997,0.4529040455818176,0.4323241412639618,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6727057099342346,0.2228394150733947,1.0246047973632812,284.9459228515625,284.95001220703125,302.6378479003906,296.6666564941406,299.2088928222656,297.21392822265625,284.9459533691406,1.0,0.6292986869812012,0.4891665875911712,0.4891665875911712,1.0,1.0,-3.2400355339050293,1.187201738357544,2.0528337955474854,0.4558755159378052,0.9058921337127686,0.9058921337127686,0.0,203.347885131836,211.0,74173.6484375,0.0,3060.7353515625,1.0,278.1499938964844,282.94976806640625,299.6726379394531,304.505126953125,293.1499938964844,293.1499938964844,278.1499938964844,36293.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641571402549744,1.0,0.0,0.0,3.6933560371398926,3.69338059425354,9.101975138037232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.3642578125,0.0,1584.1627197265625,1895.4371337890625,0.0,3067.998779296875,0.915182650089264,1.0,0.0,3.0,1.0,0.0
17764620,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7736189365386963,0.3460714221000671,0.3154292106628418,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9146539568901062,0.5771680474281311,0.7136306166648865,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8931536078453064,0.539496123790741,0.3791469037532806,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8439254760742188,0.4534714519977569,0.4329763054847717,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6704339981079102,0.2229127287864685,1.0254724025726318,284.9459228515625,284.95001220703125,302.5712280273437,296.6141357421875,299.17724609375,297.2118835449219,284.9459533691406,1.0,0.631528913974762,0.4874164164066314,0.4874164164066314,1.0,1.0,-3.244560718536377,1.185317039489746,2.059243679046631,0.4530322551727295,0.9031922221183776,0.9031922221183776,0.0,206.3954162597656,214.0,73965.765625,0.0,3087.35693359375,1.0,278.1499938964844,282.9509582519531,299.6200256347656,304.438232421875,293.1499938964844,293.1499938964844,278.1499938964844,36299.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653087615966797,1.0,0.0,0.0,3.6820900440216064,3.682114601135254,9.046531772582966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.0625,0.0,1571.4219970703125,1895.4371337890625,0.0,3078.80224609375,0.912665605545044,1.0,0.0,3.0,1.0,0.0
17764680,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7736189365386963,0.3460714221000671,0.3154292106628418,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9146539568901062,0.5771680474281311,0.7136306166648865,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8931536078453064,0.539496123790741,0.3791469037532806,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8439254760742188,0.4534714519977569,0.4329763054847717,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6704339981079102,0.2229127287864685,1.0254724025726318,284.9459228515625,284.95001220703125,302.5712280273437,296.6141357421875,299.17724609375,297.2118835449219,284.9459533691406,1.0,0.631528913974762,0.4874164164066314,0.4874164164066314,1.0,1.0,-3.244560718536377,1.185317039489746,2.059243679046631,0.4530322551727295,0.9031922221183776,0.9031922221183776,0.0,206.3954162597656,214.0,73965.765625,0.0,3087.35693359375,1.0,278.1499938964844,282.9509582519531,299.6200256347656,304.438232421875,293.1499938964844,293.1499938964844,278.1499938964844,36299.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653087615966797,1.0,0.0,0.0,3.6820900440216064,3.682114601135254,9.046531772582966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.0625,0.0,1571.4219970703125,1895.4371337890625,0.0,3078.80224609375,0.912665605545044,1.0,0.0,3.0,1.0,0.0
17764740,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7711232900619507,0.3461907207965851,0.3156484961509704,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9114830493927002,0.5776557922363281,0.7143821120262146,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8911444544792175,0.541420042514801,0.3805563747882843,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8415690064430237,0.4540112316608429,0.4336029589176178,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6682195663452148,0.2229808270931244,1.0263175964355469,284.9459533691406,284.95001220703125,302.5054016113281,296.5620422363281,299.14605712890625,297.2100830078125,284.94598388671875,1.0,0.6337398886680603,0.4856662452220917,0.4856662452220917,1.0,1.0,-3.248983144760132,1.1833553314208984,2.0656278133392334,0.450137585401535,0.9005237817764282,0.9005237817764282,0.0,209.4441375732422,217.0,73756.234375,0.0,3113.8349609375,1.0,278.1499938964844,282.9521484375,299.5677185058594,304.37139892578125,293.1499938964844,293.1499938964844,278.1499938964844,36303.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664119243621826,1.0,0.0,0.0,3.6707372665405273,3.670761585235596,8.990832043309638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.857421875,0.0,1558.6435546875,1895.4371337890625,0.0,3089.15087890625,0.910127580165863,1.0,0.0,3.0,1.0,0.0
17764800,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7711232900619507,0.3461907207965851,0.3156484961509704,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9114830493927002,0.5776557922363281,0.7143821120262146,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8911444544792175,0.541420042514801,0.3805563747882843,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8415690064430237,0.4540112316608429,0.4336029589176178,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6682195663452148,0.2229808270931244,1.0263175964355469,284.9459533691406,284.95001220703125,302.5054016113281,296.5620422363281,299.14605712890625,297.2100830078125,284.94598388671875,1.0,0.6337398886680603,0.4856662452220917,0.4856662452220917,1.0,1.0,-3.248983144760132,1.1833553314208984,2.0656278133392334,0.450137585401535,0.9005237817764282,0.9005237817764282,0.0,209.4441375732422,217.0,73756.234375,0.0,3113.8349609375,1.0,278.1499938964844,282.9521484375,299.5677185058594,304.37139892578125,293.1499938964844,293.1499938964844,278.1499938964844,36303.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664119243621826,1.0,0.0,0.0,3.6707372665405273,3.670761585235596,8.990832043309638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.857421875,0.0,1558.6435546875,1895.4371337890625,0.0,3089.15087890625,0.910127580165863,1.0,0.0,3.0,1.0,0.0
17764860,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7686735987663269,0.3462666571140289,0.3158309459686279,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9084409475326538,0.5781162977218628,0.7150958776473999,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8892558217048645,0.5434494018554688,0.3820288181304931,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8392613530158997,0.4545000791549682,0.4341838657855987,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6660671234130859,0.2230427265167236,1.0271333456039429,284.946044921875,284.95001220703125,302.44110107421875,296.5108337402344,299.1159362792969,297.2088623046875,284.9460754394531,1.0,0.6359294056892395,0.4838917553424835,0.4838917553424835,1.0,1.0,-3.2533137798309326,1.1812703609466553,2.0720434188842773,0.4471432566642761,0.8979588747024536,0.8979588747024536,0.0,212.48455810546875,220.0,73547.5703125,0.0,3140.134521484375,1.0,278.1499938964844,282.9533386230469,299.51641845703125,304.3055114746094,293.1499938964844,293.1499938964844,278.45001220703125,36302.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674662709236145,1.0,0.0,0.0,3.659454584121704,3.659478664398194,8.935647315411188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.87890625,0.0,1545.98388671875,1895.4371337890625,0.0,3099.041748046875,0.9076043963432312,1.0,0.0,3.0,1.0,0.0
17764920,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7686735987663269,0.3462666571140289,0.3158309459686279,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9084409475326538,0.5781162977218628,0.7150958776473999,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8892558217048645,0.5434494018554688,0.3820288181304931,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8392613530158997,0.4545000791549682,0.4341838657855987,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6660671234130859,0.2230427265167236,1.0271333456039429,284.946044921875,284.95001220703125,302.44110107421875,296.5108337402344,299.1159362792969,297.2088623046875,284.9460754394531,1.0,0.6359294056892395,0.4838917553424835,0.4838917553424835,1.0,1.0,-3.2533137798309326,1.1812703609466553,2.0720434188842773,0.4471432566642761,0.8979588747024536,0.8979588747024536,0.0,212.48455810546875,220.0,73547.5703125,0.0,3140.134521484375,1.0,278.1499938964844,282.9533386230469,299.51641845703125,304.3055114746094,293.1499938964844,293.1499938964844,278.45001220703125,36302.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674662709236145,1.0,0.0,0.0,3.659454584121704,3.659478664398194,8.935647315411188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.87890625,0.0,1545.98388671875,1895.4371337890625,0.0,3099.041748046875,0.9076043963432312,1.0,0.0,3.0,1.0,0.0
17764980,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7669810056686401,0.3468770086765289,0.3163538575172424,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.906300961971283,0.5791774392127991,0.716327965259552,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8881741166114807,0.5461121201515198,0.3838243186473846,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8376348614692688,0.4554736316204071,0.4350811839103699,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6645264029502869,0.2233796119689941,1.0287489891052246,285.0199279785156,284.95001220703125,302.3790283203125,296.4610900878906,299.09002685546875,297.2130126953125,285.0173034667969,1.0,0.638260543346405,0.4821172654628753,0.4821172654628753,1.0,1.0,-3.260256767272949,1.180195689201355,2.080061197280884,0.4445211887359619,0.9918550848960876,0.9918550848960876,0.0,215.1638946533203,223.0,72975.046875,0.0,3170.215576171875,1.0,278.4432373046875,283.0447082519531,299.4559631347656,304.1595764160156,293.1499938964844,293.1499938964844,278.1499938964844,32790.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639248609542847,1.0,0.0,0.0,3.793438196182251,3.7934629917144775,9.601947112969356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.6318359375,0.0,1673.72265625,1895.4371337890625,0.0,3065.81982421875,0.9350555539131165,1.0,0.0,3.0,1.0,0.0
17765040,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7669810056686401,0.3468770086765289,0.3163538575172424,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.906300961971283,0.5791774392127991,0.716327965259552,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8881741166114807,0.5461121201515198,0.3838243186473846,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8376348614692688,0.4554736316204071,0.4350811839103699,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6645264029502869,0.2233796119689941,1.0287489891052246,285.0199279785156,284.95001220703125,302.3790283203125,296.4610900878906,299.09002685546875,297.2130126953125,285.0173034667969,1.0,0.638260543346405,0.4821172654628753,0.4821172654628753,1.0,1.0,-3.260256767272949,1.180195689201355,2.080061197280884,0.4445211887359619,0.9918550848960876,0.9918550848960876,0.0,215.1638946533203,223.0,72975.046875,0.0,3170.215576171875,1.0,278.4432373046875,283.0447082519531,299.4559631347656,304.1595764160156,293.1499938964844,293.1499938964844,278.1499938964844,32790.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639248609542847,1.0,0.0,0.0,3.793438196182251,3.7934629917144775,9.601947112969356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.6318359375,0.0,1673.72265625,1895.4371337890625,0.0,3065.81982421875,0.9350555539131165,1.0,0.0,3.0,1.0,0.0
17765100,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7658560276031494,0.3466679751873016,0.3164929449558258,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9049510955810548,0.5791704654693604,0.716791033744812,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8873514533042908,0.5469090938568115,0.3846434652805328,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8365775346755981,0.455520898103714,0.4354322254657745,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6635711193084717,0.2233426123857498,1.0294513702392578,284.8728942871094,284.95001220703125,302.3490600585937,296.4368591308594,299.0745849609375,297.2105407714844,284.86944580078125,1.0,0.639434278011322,0.4812300205230713,0.4812300205230713,1.0,1.0,-3.263111352920532,1.1793864965438845,2.083724975585937,0.4431920945644378,0.8930182456970215,0.8930182456970215,0.0,216.70965576171875,223.0,73897.90625,0.0,3185.084716796875,1.0,278.1944274902344,282.8820495605469,299.4745178222656,304.3632202148437,293.1499938964844,293.1499938964844,278.1499938964844,36814.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701106309890747,1.0,0.0,0.0,3.7732789516448975,3.773304462432861,9.50016442402557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.1328125,0.0,1680.9935302734375,1895.4371337890625,0.0,3123.848388671875,0.9314425587654114,1.0,0.0,3.0,1.0,0.0
17765160,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.763988196849823,0.3462857604026794,0.3162343502044678,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.902838170528412,0.5789567828178406,0.716658353805542,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8857693672180176,0.547577440738678,0.3851467370986938,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.834857702255249,0.4553824663162231,0.4354059398174286,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6620319485664368,0.2231873422861099,1.029239535331726,284.8949279785156,284.95001220703125,302.3199157714844,296.4132080078125,299.05810546875,297.2060241699219,284.89666748046875,1.0,0.640443742275238,0.4803514778614044,0.4803514778614044,1.0,1.0,-3.2629992961883545,1.1774083375930786,2.085591077804565,0.4413073360919952,0.8842679858207703,0.8842679858207703,0.0,218.6410980224609,226.0,73504.4140625,0.0,3195.6044921875,1.0,278.1567687988281,282.906982421875,299.4364929199219,304.2569580078125,293.1499938964844,293.1499938964844,278.45001220703125,38414.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719172477722168,1.0,0.0,0.0,3.6967949867248535,3.696820020675659,9.118933235185978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.4013671875,0.0,1604.1505126953125,1895.4371337890625,0.0,3140.79443359375,0.9176613092422484,1.0,0.0,3.0,1.0,0.0
17765220,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7618449330329895,0.3466385006904602,0.3163991570472717,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9003565907478333,0.5797404646873474,0.7173697352409363,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8843896985054016,0.550285279750824,0.3868616223335266,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.832819402217865,0.4560583233833313,0.4359127879142761,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6601460576057434,0.2233735173940658,1.0299605131149292,284.9952697753906,284.95001220703125,302.2645263671875,296.3677062988281,299.0345458984375,297.2096252441406,284.99365234375,1.0,0.6425650119781494,0.478594422340393,0.478594422340393,1.0,1.0,-3.267385482788086,1.17528235912323,2.0921030044555664,0.4381566345691681,0.9714658856391908,0.9714658856391908,0.0,221.5355224609375,229.0,72711.7265625,0.0,3221.432373046875,1.0,278.4434814453125,283.0238342285156,299.3590087890625,304.0494384765625,293.1499938964844,293.1499938964844,278.1499938964844,33819.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670790195465088,1.0,0.0,0.0,3.795723676681519,3.7957489490509033,9.613521569917791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.5869140625,0.0,1684.4541015625,1895.4371337890625,0.0,3095.409423828125,0.9362674951553344,1.0,0.0,3.0,1.0,0.0
17765280,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7618449330329895,0.3466385006904602,0.3163991570472717,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9003565907478333,0.5797404646873474,0.7173697352409363,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8843896985054016,0.550285279750824,0.3868616223335266,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.832819402217865,0.4560583233833313,0.4359127879142761,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6601460576057434,0.2233735173940658,1.0299605131149292,284.9952697753906,284.95001220703125,302.2645263671875,296.3677062988281,299.0345458984375,297.2096252441406,284.99365234375,1.0,0.6425650119781494,0.478594422340393,0.478594422340393,1.0,1.0,-3.267385482788086,1.17528235912323,2.0921030044555664,0.4381566345691681,0.9714658856391908,0.9714658856391908,0.0,221.5355224609375,229.0,72711.7265625,0.0,3221.432373046875,1.0,278.4434814453125,283.0238342285156,299.3590087890625,304.0494384765625,293.1499938964844,293.1499938964844,278.1499938964844,33819.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670790195465088,1.0,0.0,0.0,3.795723676681519,3.7957489490509033,9.613521569917791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.5869140625,0.0,1684.4541015625,1895.4371337890625,0.0,3095.409423828125,0.9362674951553344,1.0,0.0,3.0,1.0,0.0
17765340,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7591302394866943,0.346105545759201,0.3162648379802704,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.897262692451477,0.5795555710792542,0.7176555395126343,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8823923468589783,0.5520128607749939,0.3883311450481415,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8302769660949707,0.4559637010097503,0.436168223619461,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6578760743141174,0.2231907844543457,1.0303014516830444,284.8979797363281,284.95001220703125,302.2135314941406,296.3251037597656,299.0067749023437,297.20428466796875,284.89947509765625,1.0,0.6446389555931091,0.4768373370170593,0.4768373370170593,1.0,1.0,-3.2699806690216064,1.1723930835723877,2.0975875854492188,0.4348545372486114,0.8760352730751038,0.8760352730751038,0.0,224.8515472412109,232.0,73092.46875,0.0,3245.691650390625,1.0,278.1567687988281,282.9117736816406,299.3427124023437,304.1325988769531,293.1499938964844,293.1499938964844,278.45001220703125,38826.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738362193107605,1.0,0.0,0.0,3.6727054119110094,3.672729969024658,9.000475529319374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.7451171875,0.0,1579.8541259765625,1895.4371337890625,0.0,3158.792724609375,0.9127705693244934,1.0,0.0,3.0,1.0,0.0
17765400,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7591302394866943,0.346105545759201,0.3162648379802704,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.897262692451477,0.5795555710792542,0.7176555395126343,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8823923468589783,0.5520128607749939,0.3883311450481415,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8302769660949707,0.4559637010097503,0.436168223619461,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6578760743141174,0.2231907844543457,1.0303014516830444,284.8979797363281,284.95001220703125,302.2135314941406,296.3251037597656,299.0067749023437,297.20428466796875,284.89947509765625,1.0,0.6446389555931091,0.4768373370170593,0.4768373370170593,1.0,1.0,-3.2699806690216064,1.1723930835723877,2.0975875854492188,0.4348545372486114,0.8760352730751038,0.8760352730751038,0.0,224.8515472412109,232.0,73092.46875,0.0,3245.691650390625,1.0,278.1567687988281,282.9117736816406,299.3427124023437,304.1325988769531,293.1499938964844,293.1499938964844,278.45001220703125,38826.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738362193107605,1.0,0.0,0.0,3.6727054119110094,3.672729969024658,9.000475529319374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.7451171875,0.0,1579.8541259765625,1895.4371337890625,0.0,3158.792724609375,0.9127705693244934,1.0,0.0,3.0,1.0,0.0
