time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7572968006134033,0.3465043604373932,0.31649050116539,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8951006531715393,0.5803687572479248,0.7184280157089233,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8814128041267395,0.5549379587173462,0.3902148306369781,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8285060524940491,0.4566591084003448,0.4367024898529053,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.656261146068573,0.2234168350696563,1.0311881303787231,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.9881591796875,297.2094421386719,284.99566650390625,1.0,0.6467393040657043,0.4751832485198974,0.4751832485198974,1.0,1.0,-3.2749319076538086,1.1706445217132568,2.104287385940552,0.4319652915000915,0.963924765586853,0.963924765586853,0.0,227.59298706054688,235.0,72339.390625,0.0,3272.03857421875,1.0,278.4432983398437,283.0272827148437,299.2740783691406,303.9360046386719,293.1499938964844,293.1499938964844,278.1499938964844,33839.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86837238073349,1.0,0.0,0.0,3.773191452026367,3.7732162475585938,9.4997238875294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.1025390625,0.0,1657.8856201171875,1895.4371337890625,0.0,3107.54248046875,0.931204617023468,1.0,0.0,3.0,1.0,0.0
17765520,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7572968006134033,0.3465043604373932,0.31649050116539,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8951006531715393,0.5803687572479248,0.7184280157089233,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8814128041267395,0.5549379587173462,0.3902148306369781,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8285060524940491,0.4566591084003448,0.4367024898529053,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.656261146068573,0.2234168350696563,1.0311881303787231,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.9881591796875,297.2094421386719,284.99566650390625,1.0,0.6467393040657043,0.4751832485198974,0.4751832485198974,1.0,1.0,-3.2749319076538086,1.1706445217132568,2.104287385940552,0.4319652915000915,0.963924765586853,0.963924765586853,0.0,227.59298706054688,235.0,72339.390625,0.0,3272.03857421875,1.0,278.4432983398437,283.0272827148437,299.2740783691406,303.9360046386719,293.1499938964844,293.1499938964844,278.1499938964844,33839.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86837238073349,1.0,0.0,0.0,3.773191452026367,3.7732162475585938,9.4997238875294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.1025390625,0.0,1657.8856201171875,1895.4371337890625,0.0,3107.54248046875,0.931204617023468,1.0,0.0,3.0,1.0,0.0
17765580,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7547610402107239,0.3459679782390594,0.316355288028717,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8921813368797302,0.5801575183868408,0.718687117099762,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8796665072441101,0.556827962398529,0.391797661781311,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8261108994483948,0.4565472602844238,0.4369435310363769,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6541743278503418,0.223259687423706,1.031641721725464,284.9027099609375,284.95001220703125,302.1276550292969,296.25048828125,298.9654235839844,297.2049865722656,284.904052734375,1.0,0.6488075852394104,0.4735291600227356,0.4735291600227356,1.0,1.0,-3.2777559757232666,1.1680141687393188,2.1097419261932373,0.4288788139820099,0.8730699419975281,0.8730699419975281,0.0,230.8661651611328,238.0,72752.7890625,0.0,3296.6611328125,1.0,278.15692138671875,282.9169921875,299.2666931152344,304.0301818847656,293.1499938964844,293.1499938964844,278.45001220703125,38717.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874876081943512,1.0,0.0,0.0,3.6520068645477295,3.652031421661377,8.89931300207536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.671875,0.0,1555.74951171875,1895.4371337890625,0.0,3168.54443359375,0.908109188079834,1.0,0.0,3.0,1.0,0.0
17765640,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7547610402107239,0.3459679782390594,0.316355288028717,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8921813368797302,0.5801575183868408,0.718687117099762,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8796665072441101,0.556827962398529,0.391797661781311,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8261108994483948,0.4565472602844238,0.4369435310363769,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6541743278503418,0.223259687423706,1.031641721725464,284.9027099609375,284.95001220703125,302.1276550292969,296.25048828125,298.9654235839844,297.2049865722656,284.904052734375,1.0,0.6488075852394104,0.4735291600227356,0.4735291600227356,1.0,1.0,-3.2777559757232666,1.1680141687393188,2.1097419261932373,0.4288788139820099,0.8730699419975281,0.8730699419975281,0.0,230.8661651611328,238.0,72752.7890625,0.0,3296.6611328125,1.0,278.15692138671875,282.9169921875,299.2666931152344,304.0301818847656,293.1499938964844,293.1499938964844,278.45001220703125,38717.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874876081943512,1.0,0.0,0.0,3.6520068645477295,3.652031421661377,8.89931300207536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.671875,0.0,1555.74951171875,1895.4371337890625,0.0,3168.54443359375,0.908109188079834,1.0,0.0,3.0,1.0,0.0
17765700,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7536059021949768,0.3460934162139892,0.3163042664527893,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8908360004425049,0.5804603695869446,0.7188078761100769,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8789477944374084,0.5582961440086365,0.3926455378532409,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8250016570091248,0.4568098783493042,0.4370494484901428,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6531960964202881,0.2233331799507141,1.031756043434143,285.0174560546875,284.95001220703125,302.1100769042969,296.23443603515625,298.9577331542969,297.2070617675781,285.0186767578125,1.0,0.6497957110404968,0.4727021157741546,0.4727021157741546,1.0,1.0,-3.2790844440460205,1.1666659116744995,2.1124186515808105,0.42719766497612,0.953098475933075,0.953098475933075,0.0,232.3953552246093,238.0,71919.7734375,0.0,3308.209716796875,1.0,278.4021911621094,283.0464782714844,299.2094116210937,303.796630859375,293.1499938964844,293.1499938964844,278.45001220703125,34308.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870066225528717,1.0,0.0,0.0,3.6973085403442383,3.697332620620728,9.121466177930416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.044921875,0.0,1573.6185302734375,1895.4371337890625,0.0,3123.43212890625,0.9163520336151124,1.0,0.0,3.0,1.0,0.0
17765760,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7530010938644409,0.3463195264339447,0.3165497183799743,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8900842070579529,0.5808921456336975,0.7193816304206848,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8788349032402039,0.5598843097686768,0.3937786221504211,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8243920803070068,0.4571863114833832,0.4374354779720306,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.652657151222229,0.2234904468059539,1.032577633857727,284.9989013671875,284.95001220703125,302.09423828125,296.219482421875,298.95166015625,297.2105407714844,284.9974060058594,1.0,0.6509009003639221,0.4718797504901886,0.4718797504901886,1.0,1.0,-3.282723188400269,1.166224718093872,2.1164984703063965,0.425955593585968,0.9606820940971376,0.9606820940971376,0.0,233.6132202148437,241.0,72055.1484375,0.0,3323.20703125,1.0,278.4430847167969,283.0294189453125,299.2064208984375,303.8456420898437,293.1499938964844,293.1499938964844,278.1499938964844,33727.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691837787628174,1.0,0.0,0.0,3.756516218185425,3.756540775299072,9.415942940904642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.3203125,0.0,1637.4365234375,1895.4371337890625,0.0,3115.15380859375,0.927441418170929,1.0,0.0,3.0,1.0,0.0
17765820,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7505425810813904,0.3457353115081787,0.3163703382015228,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8872276544570923,0.5805937647819519,0.7195349931716919,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8772379755973816,0.5619052052497864,0.3954504430294037,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8220382928848267,0.4570111632347107,0.4376173913478851,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.650666356086731,0.223331019282341,1.0330278873443604,284.9047241210937,284.95001220703125,302.068115234375,296.1933288574219,298.9342041015625,297.2064819335937,284.9059753417969,1.0,0.6529510617256165,0.4702350497245788,0.4702350497245788,1.0,1.0,-3.285428285598755,1.163509726524353,2.1219186782836914,0.4228177666664123,0.8713805675506592,0.8713805675506592,0.0,236.902084350586,244.0,72506.4140625,0.0,3347.74755859375,1.0,278.15704345703125,282.918701171875,299.2085266113281,303.9519958496094,293.1499938964844,293.1499938964844,278.45001220703125,38616.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755086064338684,1.0,0.0,0.0,3.6385669708251953,3.638591289520264,8.83393113326747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.5595703125,0.0,1540.001953125,1895.4371337890625,0.0,3174.47607421875,0.9050471186637878,1.0,0.0,3.0,1.0,0.0
17765880,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7505425810813904,0.3457353115081787,0.3163703382015228,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8872276544570923,0.5805937647819519,0.7195349931716919,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8772379755973816,0.5619052052497864,0.3954504430294037,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8220382928848267,0.4570111632347107,0.4376173913478851,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.650666356086731,0.223331019282341,1.0330278873443604,284.9047241210937,284.95001220703125,302.068115234375,296.1933288574219,298.9342041015625,297.2064819335937,284.9059753417969,1.0,0.6529510617256165,0.4702350497245788,0.4702350497245788,1.0,1.0,-3.285428285598755,1.163509726524353,2.1219186782836914,0.4228177666664123,0.8713805675506592,0.8713805675506592,0.0,236.902084350586,244.0,72506.4140625,0.0,3347.74755859375,1.0,278.15704345703125,282.918701171875,299.2085266113281,303.9519958496094,293.1499938964844,293.1499938964844,278.45001220703125,38616.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755086064338684,1.0,0.0,0.0,3.6385669708251953,3.638591289520264,8.83393113326747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.5595703125,0.0,1540.001953125,1895.4371337890625,0.0,3174.47607421875,0.9050471186637878,1.0,0.0,3.0,1.0,0.0
17765940,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7488345503807068,0.3460313975811004,0.316519558429718,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8851748108863831,0.5812458992004395,0.720125675201416,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8765514492988586,0.5651527047157288,0.3975447714328766,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.820341169834137,0.4575798809528351,0.4380470514297485,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6492208242416382,0.2235549092292785,1.0339411497116089,284.999267578125,284.95001220703125,302.04998779296875,296.1724853515625,298.92633056640625,297.2125549316406,284.9977111816406,1.0,0.6550225019454956,0.4685903489589691,0.4685903489589691,1.0,1.0,-3.2902793884277344,1.1616228818893433,2.1286566257476807,0.419828712940216,0.9586304426193236,0.9586304426193236,0.0,239.65579223632807,247.0,71857.03125,0.0,3374.19921875,1.0,278.4430847167969,283.02911376953125,299.1581420898437,303.7806396484375,293.1499938964844,293.1499938964844,278.1499938964844,33663.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695364594459534,1.0,0.0,0.0,3.746454954147339,3.7464795112609854,9.365572282149516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.203125,0.0,1625.208984375,1895.4371337890625,0.0,3118.462158203125,0.9250551462173462,1.0,0.0,3.0,1.0,0.0
17766000,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7488345503807068,0.3460313975811004,0.316519558429718,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8851748108863831,0.5812458992004395,0.720125675201416,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8765514492988586,0.5651527047157288,0.3975447714328766,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.820341169834137,0.4575798809528351,0.4380470514297485,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6492208242416382,0.2235549092292785,1.0339411497116089,284.999267578125,284.95001220703125,302.04998779296875,296.1724853515625,298.92633056640625,297.2125549316406,284.9977111816406,1.0,0.6550225019454956,0.4685903489589691,0.4685903489589691,1.0,1.0,-3.2902793884277344,1.1616228818893433,2.1286566257476807,0.419828712940216,0.9586304426193236,0.9586304426193236,0.0,239.65579223632807,247.0,71857.03125,0.0,3374.19921875,1.0,278.4430847167969,283.02911376953125,299.1581420898437,303.7806396484375,293.1499938964844,293.1499938964844,278.1499938964844,33663.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695364594459534,1.0,0.0,0.0,3.746454954147339,3.7464795112609854,9.365572282149516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.203125,0.0,1625.208984375,1895.4371337890625,0.0,3118.462158203125,0.9250551462173462,1.0,0.0,3.0,1.0,0.0
17766060,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7464687824249268,0.345395565032959,0.3162901699542999,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8824307322502136,0.5809093117713928,0.7202174663543701,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.875217616558075,0.5675075054168701,0.3994263708591461,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8180343508720398,0.4573343694210052,0.4381603896617889,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6473382115364075,0.2233914136886596,1.0343632698059082,284.9058837890625,284.95001220703125,302.0382995605469,296.1548156738281,298.91485595703125,297.209716796875,284.9070739746094,1.0,0.6570573449134827,0.4669600129127502,0.4669600129127502,1.0,1.0,-3.2930033206939697,1.1588844060897827,2.134119033813477,0.4167311191558838,0.8705757856369019,0.8705757856369019,0.0,242.9312896728516,250.0,72344.9609375,0.0,3398.80224609375,1.0,278.1571044921875,282.91845703125,299.1698303222656,303.8994445800781,293.1499938964844,293.1499938964844,278.45001220703125,38540.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758106827735901,1.0,0.0,0.0,3.630784511566162,3.630808830261232,8.796182555670384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.796875,0.0,1530.8038330078125,1895.4371337890625,0.0,3177.308837890625,0.9032593965530396,1.0,0.0,3.0,1.0,0.0
17766120,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7464687824249268,0.345395565032959,0.3162901699542999,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8824307322502136,0.5809093117713928,0.7202174663543701,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.875217616558075,0.5675075054168701,0.3994263708591461,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8180343508720398,0.4573343694210052,0.4381603896617889,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6473382115364075,0.2233914136886596,1.0343632698059082,284.9058837890625,284.95001220703125,302.0382995605469,296.1548156738281,298.91485595703125,297.209716796875,284.9070739746094,1.0,0.6570573449134827,0.4669600129127502,0.4669600129127502,1.0,1.0,-3.2930033206939697,1.1588844060897827,2.134119033813477,0.4167311191558838,0.8705757856369019,0.8705757856369019,0.0,242.9312896728516,250.0,72344.9609375,0.0,3398.80224609375,1.0,278.1571044921875,282.91845703125,299.1698303222656,303.8994445800781,293.1499938964844,293.1499938964844,278.45001220703125,38540.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758106827735901,1.0,0.0,0.0,3.630784511566162,3.630808830261232,8.796182555670384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.796875,0.0,1530.8038330078125,1895.4371337890625,0.0,3177.308837890625,0.9032593965530396,1.0,0.0,3.0,1.0,0.0
17766180,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7448320984840393,0.3456393480300903,0.3163926005363464,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8804791569709778,0.5815224647521973,0.720767080783844,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8747926950454712,0.5710775256156921,0.401759535074234,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8163716793060303,0.4578337073326111,0.4385237693786621,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6459836959838867,0.2236131280660629,1.0352604389190674,284.99957275390625,284.95001220703125,302.0307006835937,296.1377868652344,298.9114685058594,297.21685791015625,284.9980163574219,1.0,0.6591223478317261,0.4653297066688537,0.4653297066688537,1.0,1.0,-3.297948837280273,1.1569912433624268,2.1409575939178467,0.4138961434364319,0.9576722383499146,0.9576722383499146,0.0,245.67111206054688,253.0,71722.3203125,0.0,3425.51953125,1.0,278.4430236816406,283.0276184082031,299.1241149902344,303.7361145019531,293.1499938964844,293.1499938964844,278.1499938964844,33614.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699651956558228,1.0,0.0,0.0,3.74063777923584,3.7406623363494873,9.336510515822738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.4248046875,0.0,1618.0733642578125,1895.4371337890625,0.0,3122.48388671875,0.9237095713615416,1.0,0.0,3.0,1.0,0.0
17766240,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7448320984840393,0.3456393480300903,0.3163926005363464,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8804791569709778,0.5815224647521973,0.720767080783844,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8747926950454712,0.5710775256156921,0.401759535074234,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8163716793060303,0.4578337073326111,0.4385237693786621,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6459836959838867,0.2236131280660629,1.0352604389190674,284.99957275390625,284.95001220703125,302.0307006835937,296.1377868652344,298.9114685058594,297.21685791015625,284.9980163574219,1.0,0.6591223478317261,0.4653297066688537,0.4653297066688537,1.0,1.0,-3.297948837280273,1.1569912433624268,2.1409575939178467,0.4138961434364319,0.9576722383499146,0.9576722383499146,0.0,245.67111206054688,253.0,71722.3203125,0.0,3425.51953125,1.0,278.4430236816406,283.0276184082031,299.1241149902344,303.7361145019531,293.1499938964844,293.1499938964844,278.1499938964844,33614.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699651956558228,1.0,0.0,0.0,3.74063777923584,3.7406623363494873,9.336510515822738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.4248046875,0.0,1618.0733642578125,1895.4371337890625,0.0,3122.48388671875,0.9237095713615416,1.0,0.0,3.0,1.0,0.0
17766300,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7439489364624023,0.3453481793403625,0.3164196312427521,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8794353604316711,0.5813857316970825,0.721027135848999,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8745031356811523,0.57237708568573,0.4029133319854736,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.815481960773468,0.4577396512031555,0.4387071430683136,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6452920436859131,0.2235713452100753,1.0358457565307615,284.8717346191406,284.95001220703125,302.0283508300781,296.1295166015625,298.907470703125,297.2161865234375,284.8703308105469,1.0,0.6601980328559875,0.4645145237445831,0.4645145237445831,1.0,1.0,-3.3005404472351074,1.1560676097869873,2.14447283744812,0.4126151204109192,0.8677168488502502,0.8677168488502502,0.0,247.14434814453125,253.0,72541.8515625,0.0,3439.750244140625,1.0,278.1958312988281,282.8842163085937,299.1588439941406,303.9465026855469,293.1499938964844,293.1499938964844,278.1499938964844,37864.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753144145011902,1.0,0.0,0.0,3.7008111476898193,3.700835943222046,9.138757377513684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.0673828125,0.0,1604.5789794921875,1895.4371337890625,0.0,3172.65478515625,0.9158320426940918,1.0,0.0,3.0,1.0,0.0
17766360,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7425397634506226,0.344957947731018,0.3161211907863617,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8778128623962402,0.5811085104942322,0.7207754254341125,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8736379146575928,0.5736099481582642,0.4037827253341675,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8140794634819031,0.4575244188308716,0.4385764300823211,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6441900730133057,0.223446324467659,1.035672307014465,284.90606689453125,284.95001220703125,302.02685546875,296.1213684082031,298.9029846191406,297.2142944335937,284.90740966796875,1.0,0.661145031452179,0.4637208878993988,0.4637208878993988,1.0,1.0,-3.300630569458008,1.1542187929153442,2.146411657333374,0.4108953475952148,0.8698033690452576,0.8698033690452576,0.0,248.9555511474609,256.0,72215.875,0.0,3450.170654296875,1.0,278.15728759765625,282.91668701171875,299.1370849609375,303.8578186035156,293.1499938964844,293.1499938964844,278.45001220703125,38534.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763911128044128,1.0,0.0,0.0,3.625669002532959,3.6256933212280273,8.771414172770164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.533203125,0.0,1525.103515625,1895.4371337890625,0.0,3182.7509765625,0.9021196961402892,1.0,0.0,3.0,1.0,0.0
17766420,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7409310936927795,0.34515181183815,0.3161815404891968,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.875878095626831,0.5816236734390259,0.7212121486663818,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8733159899711609,0.5773277878761292,0.4062217772006988,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8123964667320251,0.457959771156311,0.4388810396194458,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6428833603858948,0.2236616611480713,1.036548733711243,284.9994201660156,284.95001220703125,302.0263977050781,296.10552978515625,298.9023132324219,297.2215576171875,284.9978942871094,1.0,0.6631913185119629,0.4621335864067077,0.4621335864067077,1.0,1.0,-3.305452346801758,1.1523358821868896,2.153116464614868,0.4078958630561828,0.956699013710022,0.956699013710022,0.0,251.7095489501953,259.0,71606.4921875,0.0,3476.813720703125,1.0,278.4429931640625,283.0251770019531,299.0920104980469,303.6957397460937,293.1499938964844,293.1499938964844,278.1499938964844,33598.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705675005912781,1.0,0.0,0.0,3.736580610275269,3.736604928970337,9.316268005932216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.5908203125,0.0,1613.2464599609375,1895.4371337890625,0.0,3128.1337890625,0.9227846264839172,1.0,0.0,3.0,1.0,0.0
17766480,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7409310936927795,0.34515181183815,0.3161815404891968,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.875878095626831,0.5816236734390259,0.7212121486663818,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8733159899711609,0.5773277878761292,0.4062217772006988,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8123964667320251,0.457959771156311,0.4388810396194458,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6428833603858948,0.2236616611480713,1.036548733711243,284.9994201660156,284.95001220703125,302.0263977050781,296.10552978515625,298.9023132324219,297.2215576171875,284.9978942871094,1.0,0.6631913185119629,0.4621335864067077,0.4621335864067077,1.0,1.0,-3.305452346801758,1.1523358821868896,2.153116464614868,0.4078958630561828,0.956699013710022,0.956699013710022,0.0,251.7095489501953,259.0,71606.4921875,0.0,3476.813720703125,1.0,278.4429931640625,283.0251770019531,299.0920104980469,303.6957397460937,293.1499938964844,293.1499938964844,278.1499938964844,33598.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705675005912781,1.0,0.0,0.0,3.736580610275269,3.736604928970337,9.316268005932216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.5908203125,0.0,1613.2464599609375,1895.4371337890625,0.0,3128.1337890625,0.9227846264839172,1.0,0.0,3.0,1.0,0.0
17766540,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7386734485626221,0.3444247841835022,0.3158687353134155,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8732311725616455,0.5811070799827576,0.7210977673530579,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.872256875038147,0.5799925923347473,0.4083382189273834,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.810064971446991,0.4575890302658081,0.4388766884803772,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6411416530609131,0.2234871983528137,1.0369369983673096,284.90643310546875,284.95001220703125,302.0289611816406,296.0902709960937,298.8961486816406,297.2190246582031,284.9075927734375,1.0,0.6651902794837952,0.4605462849140167,0.4605462849140167,1.0,1.0,-3.3079845905303955,1.1495567560195925,2.1584279537200928,0.4042913913726806,0.869270920753479,0.869270920753479,0.0,255.00474548339844,262.0,72107.65625,0.0,3501.274169921875,1.0,278.1571655273437,282.9141540527344,299.1059875488281,303.8186340332031,293.1499938964844,293.1499938964844,278.45001220703125,38495.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770132064819336,1.0,0.0,0.0,3.6222643852233887,3.622288703918457,8.754948339628754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.8720703125,0.0,1521.062744140625,1895.4371337890625,0.0,3188.583740234375,0.901327669620514,1.0,0.0,3.0,1.0,0.0
17766600,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7386734485626221,0.3444247841835022,0.3158687353134155,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8732311725616455,0.5811070799827576,0.7210977673530579,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.872256875038147,0.5799925923347473,0.4083382189273834,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.810064971446991,0.4575890302658081,0.4388766884803772,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6411416530609131,0.2234871983528137,1.0369369983673096,284.90643310546875,284.95001220703125,302.0289611816406,296.0902709960937,298.8961486816406,297.2190246582031,284.9075927734375,1.0,0.6651902794837952,0.4605462849140167,0.4605462849140167,1.0,1.0,-3.3079845905303955,1.1495567560195925,2.1584279537200928,0.4042913913726806,0.869270920753479,0.869270920753479,0.0,255.00474548339844,262.0,72107.65625,0.0,3501.274169921875,1.0,278.1571655273437,282.9141540527344,299.1059875488281,303.8186340332031,293.1499938964844,293.1499938964844,278.45001220703125,38495.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770132064819336,1.0,0.0,0.0,3.6222643852233887,3.622288703918457,8.754948339628754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.8720703125,0.0,1521.062744140625,1895.4371337890625,0.0,3188.583740234375,0.901327669620514,1.0,0.0,3.0,1.0,0.0
17766660,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7370755076408386,0.3445726633071899,0.315891683101654,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8712884187698364,0.5815158486366272,0.7214105725288391,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8720068335533142,0.5838488936424255,0.4108752012252807,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8083300590515137,0.457963764667511,0.4391273856163025,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6398640275001526,0.2236945182085037,1.0377885103225708,284.9994201660156,284.95001220703125,302.0342102050781,296.0755310058594,298.8977355957031,297.2262878417969,284.9978942871094,1.0,0.6672109365463257,0.4590150713920593,0.4590150713920593,1.0,1.0,-3.3126683235168457,1.1477606296539309,2.164907693862915,0.4005593061447143,0.9559177756309508,0.9559177756309508,0.0,257.7620544433594,265.0,71502.109375,0.0,3527.7412109375,1.0,278.4429626464844,283.0224609375,299.0618591308594,303.6579895019531,293.1499938964844,293.1499938964844,278.1499938964844,33585.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711553812026978,1.0,0.0,0.0,3.733328342437744,3.733352661132813,9.30005796817568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.3486328125,0.0,1609.3868408203125,1895.4371337890625,0.0,3133.648681640625,0.9220429062843324,1.0,0.0,3.0,1.0,0.0
17766720,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7370755076408386,0.3445726633071899,0.315891683101654,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8712884187698364,0.5815158486366272,0.7214105725288391,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8720068335533142,0.5838488936424255,0.4108752012252807,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8083300590515137,0.457963764667511,0.4391273856163025,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6398640275001526,0.2236945182085037,1.0377885103225708,284.9994201660156,284.95001220703125,302.0342102050781,296.0755310058594,298.8977355957031,297.2262878417969,284.9978942871094,1.0,0.6672109365463257,0.4590150713920593,0.4590150713920593,1.0,1.0,-3.3126683235168457,1.1477606296539309,2.164907693862915,0.4005593061447143,0.9559177756309508,0.9559177756309508,0.0,257.7620544433594,265.0,71502.109375,0.0,3527.7412109375,1.0,278.4429626464844,283.0224609375,299.0618591308594,303.6579895019531,293.1499938964844,293.1499938964844,278.1499938964844,33585.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711553812026978,1.0,0.0,0.0,3.733328342437744,3.733352661132813,9.30005796817568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.3486328125,0.0,1609.3868408203125,1895.4371337890625,0.0,3133.648681640625,0.9220429062843324,1.0,0.0,3.0,1.0,0.0
17766780,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7348587512969971,0.3438079059123993,0.3155439794063568,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8686712980270386,0.5808947086334229,0.7211701273918152,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.871046781539917,0.5866400003433228,0.4130812287330627,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8059490323066711,0.4575369358062744,0.4390707314014435,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6381778717041016,0.2235140204429626,1.0381557941436768,284.9066772460937,284.95001220703125,302.0417785644531,296.061279296875,298.8934631347656,297.22369384765625,284.9078063964844,1.0,0.6691831946372986,0.4574838876724243,0.4574838876724243,1.0,1.0,-3.31506085395813,1.145054817199707,2.170006036758423,0.3964936435222626,0.8687968254089355,0.8687968254089355,0.0,261.0591125488281,268.0,72007.3125,0.0,3551.97412109375,1.0,278.1571960449219,282.9114074707031,299.0769958496094,303.7823791503906,293.1499938964844,293.1499938964844,278.45001220703125,38483.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776042461395264,1.0,0.0,0.0,3.619354486465454,3.6193788051605225,8.740887551539345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.62109375,0.0,1517.7659912109375,1895.4371337890625,0.0,3194.12451171875,0.9006699323654175,1.0,0.0,3.0,1.0,0.0
17766840,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7348587512969971,0.3438079059123993,0.3155439794063568,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8686712980270386,0.5808947086334229,0.7211701273918152,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.871046781539917,0.5866400003433228,0.4130812287330627,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8059490323066711,0.4575369358062744,0.4390707314014435,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6381778717041016,0.2235140204429626,1.0381557941436768,284.9066772460937,284.95001220703125,302.0417785644531,296.061279296875,298.8934631347656,297.22369384765625,284.9078063964844,1.0,0.6691831946372986,0.4574838876724243,0.4574838876724243,1.0,1.0,-3.31506085395813,1.145054817199707,2.170006036758423,0.3964936435222626,0.8687968254089355,0.8687968254089355,0.0,261.0591125488281,268.0,72007.3125,0.0,3551.97412109375,1.0,278.1571960449219,282.9114074707031,299.0769958496094,303.7823791503906,293.1499938964844,293.1499938964844,278.45001220703125,38483.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776042461395264,1.0,0.0,0.0,3.619354486465454,3.6193788051605225,8.740887551539345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.62109375,0.0,1517.7659912109375,1895.4371337890625,0.0,3194.12451171875,0.9006699323654175,1.0,0.0,3.0,1.0,0.0
17766900,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7338510751724243,0.3438167870044708,0.315395712852478,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8674654960632324,0.580984354019165,0.7210413813591003,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.870711624622345,0.5885787010192871,0.4142510592937469,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8048319220542908,0.4576409459114074,0.4390321671962738,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6373853087425232,0.2235731035470962,1.0382188558578491,285.0186462402344,284.95001220703125,302.0463562011719,296.0543518066406,298.8944396972656,297.2266540527344,285.01971435546875,1.0,0.6701230406761169,0.4567182660102844,0.4567182660102844,1.0,1.0,-3.316192626953125,1.1436731815338137,2.1725194454193115,0.3943798840045929,0.947859525680542,0.947859525680542,0.0,262.591796875,268.0,71227.296875,0.0,3563.307373046875,1.0,278.4014587402344,283.0375671386719,299.0284423828125,303.5626525878906,293.1499938964844,293.1499938964844,278.45001220703125,34106.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726834654808044,1.0,0.0,0.0,3.668351650238037,3.6683754920959473,8.979149583865365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.4091796875,0.0,1539.4449462890625,1895.4371337890625,0.0,3147.9814453125,0.9097056984901428,1.0,0.0,3.0,1.0,0.0
17766960,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7332985997200012,0.3439188003540039,0.3155340850353241,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.86675626039505,0.5811946988105774,0.7213519215583801,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8708958625793457,0.5906248092651367,0.4157070517539978,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8041882514953613,0.4578559100627899,0.4392691552639007,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6369524002075195,0.2237161248922348,1.0389834642410278,284.99957275390625,284.95001220703125,302.0513610839844,296.04754638671875,298.8964233398437,297.2308349609375,284.99810791015625,1.0,0.6711771488189697,0.4559638202190399,0.4559638202190399,1.0,1.0,-3.319599151611328,1.1431776285171509,2.176421403884888,0.3927037119865417,0.9553449153900146,0.9553449153900146,0.0,263.81854248046875,271.0,71403.4140625,0.0,3578.233154296875,1.0,278.44287109375,283.0196838378906,299.0336303710937,303.6224670410156,293.1499938964844,293.1499938964844,278.1499938964844,33567.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717160820960999,1.0,0.0,0.0,3.7303526401519775,3.730376958847046,9.285237752010288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.57421875,0.0,1605.8140869140625,1895.4371337890625,0.0,3138.908203125,0.9214317798614502,1.0,0.0,3.0,1.0,0.0
17767020,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7311912775039673,0.3431340754032135,0.3151611089706421,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8642621040344238,0.5804865956306458,0.7209916114807129,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8701296448707581,0.5935845971107483,0.4180133640766144,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8018825054168701,0.4573872983455658,0.4391660094261169,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6353803277015686,0.2235367149114608,1.0393338203430176,284.90679931640625,284.95001220703125,302.0625305175781,296.0342102050781,298.893310546875,297.22833251953125,284.90789794921875,1.0,0.6731243133544922,0.4544549286365509,0.4544549286365509,1.0,1.0,-3.321897029876709,1.1403284072875977,2.181568384170532,0.389957845211029,0.8682848215103149,0.8682848215103149,0.0,267.1088256835937,274.0,71906.6640625,0.0,3602.287841796875,1.0,278.1571960449219,282.9083557128906,299.0498352050781,303.7480773925781,293.1499938964844,293.1499938964844,278.45001220703125,38478.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781489133834839,1.0,0.0,0.0,3.6166584491729736,3.616682529449463,8.72787040862022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.7919921875,0.0,1514.7640380859375,1895.4371337890625,0.0,3199.23046875,0.9000652432441711,1.0,0.0,3.0,1.0,0.0
17767080,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7311912775039673,0.3431340754032135,0.3151611089706421,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8642621040344238,0.5804865956306458,0.7209916114807129,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8701296448707581,0.5935845971107483,0.4180133640766144,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8018825054168701,0.4573872983455658,0.4391660094261169,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6353803277015686,0.2235367149114608,1.0393338203430176,284.90679931640625,284.95001220703125,302.0625305175781,296.0342102050781,298.893310546875,297.22833251953125,284.90789794921875,1.0,0.6731243133544922,0.4544549286365509,0.4544549286365509,1.0,1.0,-3.321897029876709,1.1403284072875977,2.181568384170532,0.389957845211029,0.8682848215103149,0.8682848215103149,0.0,267.1088256835937,274.0,71906.6640625,0.0,3602.287841796875,1.0,278.1571960449219,282.9083557128906,299.0498352050781,303.7480773925781,293.1499938964844,293.1499938964844,278.45001220703125,38478.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781489133834839,1.0,0.0,0.0,3.6166584491729736,3.616682529449463,8.72787040862022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.7919921875,0.0,1514.7640380859375,1895.4371337890625,0.0,3199.23046875,0.9000652432441711,1.0,0.0,3.0,1.0,0.0
17767140,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7297425866127014,0.3432297110557556,0.3151335120201111,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8624796867370605,0.5807196497917175,0.721082329750061,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8702102303504944,0.5978036522865295,0.4207920134067535,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8002400398254395,0.457672655582428,0.4393270313739776,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6342668533325195,0.2237414121627807,1.0401482582092283,284.9991455078125,284.95001220703125,302.07501220703125,296.0213317871094,298.89727783203125,297.2358093261719,284.9976501464844,1.0,0.6751020550727844,0.4529460668563843,0.4529460668563843,1.0,1.0,-3.32645583152771,1.1382994651794434,2.1881563663482666,0.3877868950366974,0.9544723033905028,0.9544723033905028,0.0,269.8505554199219,277.0,71303.65625,0.0,3628.60986328125,1.0,278.44293212890625,283.0160217285156,299.00732421875,303.58935546875,293.1499938964844,293.1499938964844,278.1499938964844,33576.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722149133682251,1.0,0.0,0.0,3.7281670570373535,3.728191375732422,9.274361332245462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.7529296875,0.0,1603.3612060546875,1895.4371337890625,0.0,3143.5869140625,0.9208740592002868,1.0,0.0,3.0,1.0,0.0
17767200,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7297425866127014,0.3432297110557556,0.3151335120201111,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8624796867370605,0.5807196497917175,0.721082329750061,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8702102303504944,0.5978036522865295,0.4207920134067535,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8002400398254395,0.457672655582428,0.4393270313739776,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6342668533325195,0.2237414121627807,1.0401482582092283,284.9991455078125,284.95001220703125,302.07501220703125,296.0213317871094,298.89727783203125,297.2358093261719,284.9976501464844,1.0,0.6751020550727844,0.4529460668563843,0.4529460668563843,1.0,1.0,-3.32645583152771,1.1382994651794434,2.1881563663482666,0.3877868950366974,0.9544723033905028,0.9544723033905028,0.0,269.8505554199219,277.0,71303.65625,0.0,3628.60986328125,1.0,278.44293212890625,283.0160217285156,299.00732421875,303.58935546875,293.1499938964844,293.1499938964844,278.1499938964844,33576.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722149133682251,1.0,0.0,0.0,3.7281670570373535,3.728191375732422,9.274361332245462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.7529296875,0.0,1603.3612060546875,1895.4371337890625,0.0,3143.5869140625,0.9208740592002868,1.0,0.0,3.0,1.0,0.0
17767260,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7276968955993652,0.3424288034439087,0.3147444128990173,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8600619435310364,0.5799317359924316,0.7206301093101501,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8695981502532959,0.6009286642074585,0.4232290387153625,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7979956269264221,0.4571644365787506,0.4391874670982361,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6327645778656006,0.2235579490661621,1.0404858589172363,284.9068908691406,284.95001220703125,302.0884094238281,296.0088806152344,298.8947448730469,297.233154296875,284.9079895019531,1.0,0.6770361661911011,0.4514574408531189,0.4514574408531189,1.0,1.0,-3.3287482261657715,1.135429859161377,2.1933183670043945,0.3853078484535217,0.8677769899368286,0.8677769899368286,0.0,273.1371154785156,280.0,71806.3515625,0.0,3652.7109375,1.0,278.1572265625,282.9051208496094,299.0244140625,303.715576171875,293.1499938964844,293.1499938964844,278.45001220703125,38477.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786371350288391,1.0,0.0,0.0,3.614103317260742,3.6141276359558105,8.715542776371876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.416015625,0.0,1511.9541015625,1895.4371337890625,0.0,3203.80712890625,0.8994964361190796,1.0,0.0,3.0,1.0,0.0
