time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7276968955993652,0.3424288034439087,0.3147444128990173,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8600619435310364,0.5799317359924316,0.7206301093101501,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8695981502532959,0.6009286642074585,0.4232290387153625,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7979956269264221,0.4571644365787506,0.4391874670982361,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6327645778656006,0.2235579490661621,1.0404858589172363,284.9068908691406,284.95001220703125,302.0884094238281,296.0088806152344,298.8947448730469,297.233154296875,284.9079895019531,1.0,0.6770361661911011,0.4514574408531189,0.4514574408531189,1.0,1.0,-3.3287482261657715,1.135429859161377,2.1933183670043945,0.3853078484535217,0.8677769899368286,0.8677769899368286,0.0,273.1371154785156,280.0,71806.3515625,0.0,3652.7109375,1.0,278.1572265625,282.9051208496094,299.0244140625,303.715576171875,293.1499938964844,293.1499938964844,278.45001220703125,38477.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786371350288391,1.0,0.0,0.0,3.614103317260742,3.6141276359558105,8.715542776371876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.416015625,0.0,1511.9541015625,1895.4371337890625,0.0,3203.80712890625,0.8994964361190796,1.0,0.0,3.0,1.0,0.0
17767380,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7262253165245056,0.342501699924469,0.3147028982639313,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8582372069358826,0.5800591707229614,0.7206050157546997,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8696861267089844,0.6052417159080505,0.4260849952697754,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7963143587112427,0.4574011266231537,0.4393093883991241,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6316421627998352,0.2237512171268463,1.0412778854370115,284.9990234375,284.95001220703125,302.10235595703125,295.99676513671875,298.8990173339844,297.2401123046875,284.99755859375,1.0,0.6789957880973816,0.4499688446521759,0.4499688446521759,1.0,1.0,-3.3331995010375977,1.1334803104400637,2.199719190597534,0.381673663854599,0.9537798762321472,0.9537798762321472,0.0,275.8883972167969,283.0,71206.0078125,0.0,3678.948486328125,1.0,278.4429016113281,283.0126647949219,298.9825744628906,303.55767822265625,293.1499938964844,293.1499938964844,278.1499938964844,33573.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726646304130554,1.0,0.0,0.0,3.725768566131592,3.72579288482666,9.262431603929144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.568359375,0.0,1600.5804443359375,1895.4371337890625,0.0,3147.804931640625,0.9203325510025024,1.0,0.0,3.0,1.0,0.0
17767440,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7262253165245056,0.342501699924469,0.3147028982639313,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8582372069358826,0.5800591707229614,0.7206050157546997,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8696861267089844,0.6052417159080505,0.4260849952697754,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7963143587112427,0.4574011266231537,0.4393093883991241,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6316421627998352,0.2237512171268463,1.0412778854370115,284.9990234375,284.95001220703125,302.10235595703125,295.99676513671875,298.8990173339844,297.2401123046875,284.99755859375,1.0,0.6789957880973816,0.4499688446521759,0.4499688446521759,1.0,1.0,-3.3331995010375977,1.1334803104400637,2.199719190597534,0.381673663854599,0.9537798762321472,0.9537798762321472,0.0,275.8883972167969,283.0,71206.0078125,0.0,3678.948486328125,1.0,278.4429016113281,283.0126647949219,298.9825744628906,303.55767822265625,293.1499938964844,293.1499938964844,278.1499938964844,33573.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726646304130554,1.0,0.0,0.0,3.725768566131592,3.72579288482666,9.262431603929144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.568359375,0.0,1600.5804443359375,1895.4371337890625,0.0,3147.804931640625,0.9203325510025024,1.0,0.0,3.0,1.0,0.0
17767500,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7254115343093872,0.3421339094638824,0.3146578073501587,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8572445511817932,0.5796791315078735,0.7205697894096375,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8696224689483643,0.6068660020828247,0.4274774491786957,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7954037189483643,0.4571810662746429,0.4393741488456726,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6310554146766663,0.223694771528244,1.0418120622634888,284.8726806640625,284.95001220703125,302.10943603515625,295.9908752441406,298.898193359375,297.23907470703125,284.8714294433594,1.0,0.6800151467323303,0.4492245614528656,0.4492245614528656,1.0,1.0,-3.335512638092041,1.1325554847717283,2.2029571533203125,0.379530131816864,0.8648090958595276,0.8648090958595276,0.0,277.3705749511719,283.0,72025.71875,0.0,3692.8955078125,1.0,278.1961669921875,282.87042236328125,299.0200500488281,303.7703857421875,293.1499938964844,293.1499938964844,278.1499938964844,37869.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780124187469482,1.0,0.0,0.0,3.685514688491821,3.685539484024048,9.06336765638116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.541015625,0.0,1587.1668701171875,1895.4371337890625,0.0,3197.951171875,0.9124115109443665,1.0,0.0,3.0,1.0,0.0
17767560,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7241416573524475,0.3416809737682342,0.3143009841442108,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8557702898979187,0.5791658759117126,0.7200309038162231,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8690508604049683,0.6084258556365967,0.4285712838172912,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7940216064453125,0.4568489491939544,0.4391325712203979,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6301213502883911,0.2235554903745651,1.0415854454040527,284.9069519042969,284.95001220703125,302.1165466308594,295.98504638671875,298.89666748046875,297.2369689941406,284.908203125,1.0,0.6809059977531433,0.4485011398792267,0.4485011398792267,1.0,1.0,-3.33533787727356,1.1307276487350464,2.204610109329224,0.3770928680896759,0.8672509789466858,0.8672509789466858,0.0,279.18414306640625,286.0,71706.8984375,0.0,3702.8154296875,1.0,278.15740966796875,282.902099609375,299.0005798339844,303.6850280761719,293.1499938964844,293.1499938964844,278.45001220703125,38497.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790754079818726,1.0,0.0,0.0,3.611369609832764,3.611393690109253,8.702362492840621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.4853515625,0.0,1509.1055908203125,1895.4371337890625,0.0,3207.9150390625,0.8989097476005554,1.0,0.0,3.0,1.0,0.0
17767620,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7226792573928833,0.3417205214500427,0.3142350912094116,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8539637327194214,0.5791953802108765,0.719885528087616,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.869183361530304,0.612799346446991,0.4314696192741394,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7923656105995178,0.4570525884628296,0.4392218589782715,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6290294528007507,0.2237451821565628,1.0423555374145508,284.9989013671875,284.95001220703125,302.1305847167969,295.97369384765625,298.9010314941406,297.243896484375,284.9974060058594,1.0,0.6828399896621704,0.4470542967319488,0.4470542967319488,1.0,1.0,-3.3396337032318115,1.128781795501709,2.2108519077301025,0.3733882308006286,0.9531263113021852,0.9531263113021852,0.0,281.9407043457031,289.0,71112.84375,0.0,3728.822021484375,1.0,278.4429016113281,283.0093994140625,298.9593811035156,303.5279541015625,293.1499938964844,293.1499938964844,278.1499938964844,33572.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873080313205719,1.0,0.0,0.0,3.723539352416992,3.723563671112061,9.251351116290608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.6611328125,0.0,1598.00390625,1895.4371337890625,0.0,3151.70361328125,0.9198301434516908,1.0,0.0,3.0,1.0,0.0
17767680,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7226792573928833,0.3417205214500427,0.3142350912094116,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8539637327194214,0.5791953802108765,0.719885528087616,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.869183361530304,0.612799346446991,0.4314696192741394,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7923656105995178,0.4570525884628296,0.4392218589782715,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6290294528007507,0.2237451821565628,1.0423555374145508,284.9989013671875,284.95001220703125,302.1305847167969,295.97369384765625,298.9010314941406,297.243896484375,284.9974060058594,1.0,0.6828399896621704,0.4470542967319488,0.4470542967319488,1.0,1.0,-3.3396337032318115,1.128781795501709,2.2108519077301025,0.3733882308006286,0.9531263113021852,0.9531263113021852,0.0,281.9407043457031,289.0,71112.84375,0.0,3728.822021484375,1.0,278.4429016113281,283.0093994140625,298.9593811035156,303.5279541015625,293.1499938964844,293.1499938964844,278.1499938964844,33572.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873080313205719,1.0,0.0,0.0,3.723539352416992,3.723563671112061,9.251351116290608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.6611328125,0.0,1598.00390625,1895.4371337890625,0.0,3151.70361328125,0.9198301434516908,1.0,0.0,3.0,1.0,0.0
17767740,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7206383347511292,0.340854674577713,0.3137902319431305,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8515943884849548,0.5782141089439392,0.7191957831382751,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8686564564704895,0.6160187721252441,0.4339803457260132,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7901718616485596,0.4564764201641083,0.4390166997909546,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.62758868932724,0.2235493510961532,1.042645812034607,284.90704345703125,284.95001220703125,302.1441345214844,295.962646484375,298.89825439453125,297.24072265625,284.9081420898437,1.0,0.6847217679023743,0.4456074833869934,0.4456074833869934,1.0,1.0,-3.341590642929077,1.1258630752563477,2.215727567672729,0.3701546192169189,0.8667734861373901,0.8667734861373901,0.0,285.24298095703125,292.0,71614.5703125,0.0,3752.364013671875,1.0,278.1572570800781,282.8988647460937,298.97808837890625,303.65582275390625,293.1499938964844,293.1499938964844,278.45001220703125,38478.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794912099838257,1.0,0.0,0.0,3.609236717224121,3.6092607975006095,8.692086339578964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.15625,0.0,1506.6256103515625,1895.4371337890625,0.0,3211.812255859375,0.8984126448631287,1.0,0.0,3.0,1.0,0.0
17767800,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7206383347511292,0.340854674577713,0.3137902319431305,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8515943884849548,0.5782141089439392,0.7191957831382751,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8686564564704895,0.6160187721252441,0.4339803457260132,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7901718616485596,0.4564764201641083,0.4390166997909546,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.62758868932724,0.2235493510961532,1.042645812034607,284.90704345703125,284.95001220703125,302.1441345214844,295.962646484375,298.89825439453125,297.24072265625,284.9081420898437,1.0,0.6847217679023743,0.4456074833869934,0.4456074833869934,1.0,1.0,-3.341590642929077,1.1258630752563477,2.215727567672729,0.3701546192169189,0.8667734861373901,0.8667734861373901,0.0,285.24298095703125,292.0,71614.5703125,0.0,3752.364013671875,1.0,278.1572570800781,282.8988647460937,298.97808837890625,303.65582275390625,293.1499938964844,293.1499938964844,278.45001220703125,38478.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794912099838257,1.0,0.0,0.0,3.609236717224121,3.6092607975006095,8.692086339578964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.15625,0.0,1506.6256103515625,1895.4371337890625,0.0,3211.812255859375,0.8984126448631287,1.0,0.0,3.0,1.0,0.0
17767860,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.719201922416687,0.3408519327640533,0.3136822283267975,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8498567938804626,0.5781552791595459,0.7189399003982544,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8688674569129944,0.6204186677932739,0.4368974268436432,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7885938286781311,0.4566560387611389,0.4390810430049896,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.626555860042572,0.2237345576286316,1.0433874130249023,284.9986572265625,284.95001220703125,302.1568603515625,295.95196533203125,298.9021301269531,297.24761962890625,284.9971923828125,1.0,0.6866253614425659,0.4442168772220611,0.4442168772220611,1.0,1.0,-3.345694303512573,1.1238430738449097,2.221851110458374,0.3676952421665191,0.9522897005081176,0.9522897005081176,0.0,288.0036926269531,280.0,71016.484375,0.0,3778.03466796875,1.0,278.44287109375,283.0062866210937,298.9374694824219,303.4992980957031,293.1499938964844,293.1499938964844,278.1499938964844,33574.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734486699104309,1.0,0.0,0.0,3.7210075855255127,3.721031904220581,9.23877564673603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.572265625,0.0,1595.1141357421875,1895.4371337890625,0.0,3155.158203125,0.9192606210708618,1.0,0.0,3.0,1.0,0.0
17767920,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.719201922416687,0.3408519327640533,0.3136822283267975,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8498567938804626,0.5781552791595459,0.7189399003982544,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8688674569129944,0.6204186677932739,0.4368974268436432,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7885938286781311,0.4566560387611389,0.4390810430049896,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.626555860042572,0.2237345576286316,1.0433874130249023,284.9986572265625,284.95001220703125,302.1568603515625,295.95196533203125,298.9021301269531,297.24761962890625,284.9971923828125,1.0,0.6866253614425659,0.4442168772220611,0.4442168772220611,1.0,1.0,-3.345694303512573,1.1238430738449097,2.221851110458374,0.3676952421665191,0.9522897005081176,0.9522897005081176,0.0,288.0036926269531,280.0,71016.484375,0.0,3778.03466796875,1.0,278.44287109375,283.0062866210937,298.9374694824219,303.4992980957031,293.1499938964844,293.1499938964844,278.1499938964844,33574.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734486699104309,1.0,0.0,0.0,3.7210075855255127,3.721031904220581,9.23877564673603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.572265625,0.0,1595.1141357421875,1895.4371337890625,0.0,3155.158203125,0.9192606210708618,1.0,0.0,3.0,1.0,0.0
17767980,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7206633687019348,0.3399917185306549,0.3129681646823883,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8518131375312805,0.5771052241325378,0.7178024053573608,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8729662299156189,0.6236537098884583,0.4392153918743133,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7906495928764343,0.4560734331607818,0.4385901689529419,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6280786395072937,0.2235486656427383,1.0423972606658936,284.9059753417969,284.95001220703125,302.1683959960937,295.94158935546875,298.8987731933594,297.24493408203125,284.906982421875,1.0,0.6843131184577942,0.4428263008594513,0.4428263008594513,1.0,1.0,-3.3448047637939453,1.1198641061782837,2.224940538406372,0.3653836548328399,0.8649581074714661,0.8649581074714661,0.0,284.33447265625,268.0,71467.03125,0.0,3754.949951171875,1.0,278.15728759765625,282.8957824707031,298.9566345214844,303.6254577636719,293.1499938964844,293.1499938964844,278.45001220703125,38549.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797987699508667,1.0,0.0,0.0,3.604193925857544,3.604218006134033,8.667814199725399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.5625,0.0,1501.641357421875,1895.4371337890625,0.0,3214.6943359375,0.8973368406295776,1.0,0.0,3.0,1.0,0.0
17768040,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7206633687019348,0.3399917185306549,0.3129681646823883,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8518131375312805,0.5771052241325378,0.7178024053573608,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8729662299156189,0.6236537098884583,0.4392153918743133,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7906495928764343,0.4560734331607818,0.4385901689529419,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6280786395072937,0.2235486656427383,1.0423972606658936,284.9059753417969,284.95001220703125,302.1683959960937,295.94158935546875,298.8987731933594,297.24493408203125,284.906982421875,1.0,0.6843131184577942,0.4428263008594513,0.4428263008594513,1.0,1.0,-3.3448047637939453,1.1198641061782837,2.224940538406372,0.3653836548328399,0.8649581074714661,0.8649581074714661,0.0,284.33447265625,268.0,71467.03125,0.0,3754.949951171875,1.0,278.15728759765625,282.8957824707031,298.9566345214844,303.6254577636719,293.1499938964844,293.1499938964844,278.45001220703125,38549.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797987699508667,1.0,0.0,0.0,3.604193925857544,3.604218006134033,8.667814199725399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.5625,0.0,1501.641357421875,1895.4371337890625,0.0,3214.6943359375,0.8973368406295776,1.0,0.0,3.0,1.0,0.0
17768100,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7223110198974609,0.339975893497467,0.3126053810119629,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8539048433303833,0.5769961476325989,0.7171696424484253,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8762596845626831,0.6258389353752136,0.4404004514217376,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7927602529525757,0.4561192393302917,0.4382930696010589,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6295796632766724,0.2236221730709076,1.0415520668029783,285.0159606933594,284.95001220703125,302.1736145019531,295.9364929199219,298.90008544921875,297.2482604980469,285.016845703125,1.0,0.6823455691337585,0.442130982875824,0.442130982875824,1.0,1.0,-3.3438286781311035,1.1177207231521606,2.2261080741882324,0.3635123670101166,0.9421907067298888,0.9421907067298888,0.0,280.754638671875,268.0,70660.0703125,0.0,3732.18896484375,1.0,278.40106201171875,283.020751953125,298.9092102050781,303.4057312011719,293.1499938964844,293.1499938964844,278.45001220703125,34159.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747039437294006,1.0,0.0,0.0,3.6521832942962646,3.652206897735596,8.900172474568535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.82421875,0.0,1521.816162109375,1895.4371337890625,0.0,3166.930419921875,0.9061218500137328,1.0,0.0,3.0,1.0,0.0
17768160,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7247452735900879,0.3400613963603973,0.3125119507312774,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8569198846817017,0.5770151019096375,0.7169512510299683,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8805606365203857,0.6281177997589111,0.4418580532073974,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7957668900489807,0.4562864005565643,0.4382563233375549,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6317342519760132,0.2237929850816726,1.0413496494293213,284.9958190917969,284.95001220703125,302.17840576171875,295.9315185546875,298.9022521972656,297.2527160644531,284.9943542480469,1.0,0.680152416229248,0.4414729177951813,0.4414729177951813,1.0,1.0,-3.344977378845215,1.116491436958313,2.2284860610961914,0.3616167604923248,0.9478135108947754,0.9478135108947754,0.0,276.21466064453125,256.0,70801.609375,0.0,3709.03564453125,1.0,278.4427490234375,283.00299072265625,298.9158630371094,303.46453857421875,293.1499938964844,293.1499938964844,278.1499938964844,33666.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735436797142029,1.0,0.0,0.0,3.71226978302002,3.712293863296509,9.195436518893984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.869140625,0.0,1585.7994384765625,1895.4371337890625,0.0,3156.04931640625,0.91741144657135,1.0,0.0,3.0,1.0,0.0
17768220,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7294431328773499,0.3393284976482391,0.3116912245750427,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8630313873291016,0.5759872198104858,0.7155361771583557,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8891968727111816,0.6314576864242554,0.4440771341323852,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8018136620521545,0.455784261226654,0.4376087188720703,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6361212134361267,0.2237135916948318,1.0397372245788574,284.9063720703125,284.95001220703125,302.1865234375,295.9217529296875,298.898681640625,297.25079345703125,284.90728759765625,1.0,0.674937903881073,0.4401567876338959,0.4401567876338959,1.0,1.0,-3.342637300491333,1.112353801727295,2.230283498764038,0.3564644753932953,0.8618209958076477,0.8618209958076477,0.0,266.6742248535156,244.0,71206.1484375,0.0,3649.023193359375,1.0,278.1573791503906,282.896240234375,298.9355773925781,303.587158203125,293.1499938964844,293.1499938964844,278.45001220703125,38612.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796419501304626,1.0,0.0,0.0,3.590810537338257,3.590834617614746,8.603561809650273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.5947265625,0.0,1487.54150390625,1895.4371337890625,0.0,3213.224853515625,0.8944334983825684,1.0,0.0,3.0,1.0,0.0
17768280,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7294431328773499,0.3393284976482391,0.3116912245750427,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8630313873291016,0.5759872198104858,0.7155361771583557,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8891968727111816,0.6314576864242554,0.4440771341323852,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8018136620521545,0.455784261226654,0.4376087188720703,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6361212134361267,0.2237135916948318,1.0397372245788574,284.9063720703125,284.95001220703125,302.1865234375,295.9217529296875,298.898681640625,297.25079345703125,284.90728759765625,1.0,0.674937903881073,0.4401567876338959,0.4401567876338959,1.0,1.0,-3.342637300491333,1.112353801727295,2.230283498764038,0.3564644753932953,0.8618209958076477,0.8618209958076477,0.0,266.6742248535156,244.0,71206.1484375,0.0,3649.023193359375,1.0,278.1573791503906,282.896240234375,298.9355773925781,303.587158203125,293.1499938964844,293.1499938964844,278.45001220703125,38612.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796419501304626,1.0,0.0,0.0,3.590810537338257,3.590834617614746,8.603561809650273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.5947265625,0.0,1487.54150390625,1895.4371337890625,0.0,3213.224853515625,0.8944334983825684,1.0,0.0,3.0,1.0,0.0
17768340,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7357218861579895,0.3394997119903564,0.3112320303916931,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8711122274398804,0.5759102702140808,0.7145694494247437,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9000043272972107,0.6360211372375488,0.4467147886753082,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8095692992210388,0.4560691118240356,0.437238872051239,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6418696045875549,0.2240642011165619,1.038646221160889,284.9952697753906,284.95001220703125,302.1923522949219,295.91229248046875,298.9011535644531,297.2587890625,284.9942932128906,1.0,0.6692233681678772,0.4388406276702881,0.4388406276702881,1.0,1.0,-3.342595100402832,1.1090654134750366,2.233529806137085,0.3515829741954803,0.9436983466148376,0.9436983466148376,0.0,255.5617828369141,232.0,70540.734375,0.0,3585.552001953125,1.0,278.44195556640625,283.0033569335937,298.8966064453125,303.42791748046875,293.1499938964844,293.1499938964844,278.1499938964844,33761.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732927441596985,1.0,0.0,0.0,3.697219848632813,3.6972439289093018,9.121029620473564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.1640625,0.0,1569.3743896484375,1895.4371337890625,0.0,3153.696044921875,0.91429203748703,1.0,0.0,3.0,1.0,0.0
17768400,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7357218861579895,0.3394997119903564,0.3112320303916931,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8711122274398804,0.5759102702140808,0.7145694494247437,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9000043272972107,0.6360211372375488,0.4467147886753082,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8095692992210388,0.4560691118240356,0.437238872051239,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6418696045875549,0.2240642011165619,1.038646221160889,284.9952697753906,284.95001220703125,302.1923522949219,295.91229248046875,298.9011535644531,297.2587890625,284.9942932128906,1.0,0.6692233681678772,0.4388406276702881,0.4388406276702881,1.0,1.0,-3.342595100402832,1.1090654134750366,2.233529806137085,0.3515829741954803,0.9436983466148376,0.9436983466148376,0.0,255.5617828369141,232.0,70540.734375,0.0,3585.552001953125,1.0,278.44195556640625,283.0033569335937,298.8966064453125,303.42791748046875,293.1499938964844,293.1499938964844,278.1499938964844,33761.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732927441596985,1.0,0.0,0.0,3.697219848632813,3.6972439289093018,9.121029620473564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.1640625,0.0,1569.3743896484375,1895.4371337890625,0.0,3153.696044921875,0.91429203748703,1.0,0.0,3.0,1.0,0.0
17768460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7422575950622559,0.338863730430603,0.3104292750358581,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8796706795692444,0.5748998522758484,0.7130783796310425,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9115985631942748,0.6394495964050293,0.4489399790763855,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8173017501831055,0.4556361734867096,0.4365849196910858,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.648077130317688,0.2240842431783676,1.037163496017456,284.9075622558594,284.95001220703125,302.19561767578125,295.90313720703125,298.89599609375,297.2568359375,284.90838623046875,1.0,0.6631737351417542,0.4375873804092407,0.4375873804092407,1.0,1.0,-3.3403637409210205,1.105003833770752,2.235359907150269,0.3478825390338897,0.8592660427093506,0.8592660427093506,0.0,244.46755981445312,220.0,70946.9140625,0.0,3517.0615234375,1.0,278.1575012207031,282.8978576660156,298.91668701171875,303.55084228515625,293.1499938964844,293.1499938964844,278.45001220703125,38595.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793085813522339,1.0,0.0,0.0,3.576770305633545,3.576794147491455,8.536413247384189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.9326171875,0.0,1472.2410888671875,1895.4371337890625,0.0,3210.100830078125,0.8913153409957886,1.0,0.0,3.0,1.0,0.0
17768520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7422575950622559,0.338863730430603,0.3104292750358581,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8796706795692444,0.5748998522758484,0.7130783796310425,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9115985631942748,0.6394495964050293,0.4489399790763855,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8173017501831055,0.4556361734867096,0.4365849196910858,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.648077130317688,0.2240842431783676,1.037163496017456,284.9075622558594,284.95001220703125,302.19561767578125,295.90313720703125,298.89599609375,297.2568359375,284.90838623046875,1.0,0.6631737351417542,0.4375873804092407,0.4375873804092407,1.0,1.0,-3.3403637409210205,1.105003833770752,2.235359907150269,0.3478825390338897,0.8592660427093506,0.8592660427093506,0.0,244.46755981445312,220.0,70946.9140625,0.0,3517.0615234375,1.0,278.1575012207031,282.8978576660156,298.91668701171875,303.55084228515625,293.1499938964844,293.1499938964844,278.45001220703125,38595.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793085813522339,1.0,0.0,0.0,3.576770305633545,3.576794147491455,8.536413247384189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.9326171875,0.0,1472.2410888671875,1895.4371337890625,0.0,3210.100830078125,0.8913153409957886,1.0,0.0,3.0,1.0,0.0
17768580,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7504802346229553,0.3391003906726837,0.3100017011165619,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8901620507240295,0.5748124718666077,0.7120612859725952,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.926442563533783,0.6440795660018921,0.4516014158725738,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8263705968856812,0.455962598323822,0.43622487783432,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.655750036239624,0.224510833621025,1.0362672805786133,284.9947814941406,284.95001220703125,302.1959228515625,295.8942565917969,298.8963623046875,297.26446533203125,284.9938049316406,1.0,0.6569995880126953,0.4363341033458709,0.4363341033458709,1.0,1.0,-3.340592861175537,1.1017777919769287,2.2388150691986084,0.3455114662647247,0.9400714039802552,0.9400714039802552,0.0,232.5496368408203,208.0,70295.75,0.0,3449.66650390625,1.0,278.4418334960937,283.0035400390625,298.87841796875,303.3934020996094,293.1499938964844,293.1499938964844,278.1499938964844,33750.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729320764541626,1.0,0.0,0.0,3.6840991973876953,3.6841230392456055,9.056406042873276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.4814453125,0.0,1554.4468994140625,1895.4371337890625,0.0,3150.31298828125,0.9113293886184692,1.0,0.0,3.0,1.0,0.0
17768640,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7504802346229553,0.3391003906726837,0.3100017011165619,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8901620507240295,0.5748124718666077,0.7120612859725952,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.926442563533783,0.6440795660018921,0.4516014158725738,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8263705968856812,0.455962598323822,0.43622487783432,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.655750036239624,0.224510833621025,1.0362672805786133,284.9947814941406,284.95001220703125,302.1959228515625,295.8942565917969,298.8963623046875,297.26446533203125,284.9938049316406,1.0,0.6569995880126953,0.4363341033458709,0.4363341033458709,1.0,1.0,-3.340592861175537,1.1017777919769287,2.2388150691986084,0.3455114662647247,0.9400714039802552,0.9400714039802552,0.0,232.5496368408203,208.0,70295.75,0.0,3449.66650390625,1.0,278.4418334960937,283.0035400390625,298.87841796875,303.3934020996094,293.1499938964844,293.1499938964844,278.1499938964844,33750.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729320764541626,1.0,0.0,0.0,3.6840991973876953,3.6841230392456055,9.056406042873276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.4814453125,0.0,1554.4468994140625,1895.4371337890625,0.0,3150.31298828125,0.9113293886184692,1.0,0.0,3.0,1.0,0.0
17768700,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7548896074295044,0.3388386368751526,0.3097569346427917,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8957378268241882,0.5743504762649536,0.71152263879776,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9343157410621644,0.6458353400230408,0.4528700113296509,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8311411738395691,0.4558053314685821,0.4360435605049133,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6599270701408386,0.22458416223526,1.0359658002853394,284.87139892578125,284.95001220703125,302.19488525390625,295.88995361328125,298.8929443359375,297.2636413574219,284.8707275390625,1.0,0.6539105176925659,0.4357074797153473,0.4357074797153473,1.0,1.0,-3.340752601623535,1.1001596450805664,2.2405929565429688,0.344564825296402,0.8520581722259521,0.8520581722259521,0.0,226.65147399902344,208.0,71035.015625,0.0,3416.406005859375,1.0,278.1970520019531,282.86553955078125,298.9173889160156,303.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,38238.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780918717384338,1.0,0.0,0.0,3.6382699012756334,3.638293981552124,8.832488447296782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.0322265625,0.0,1536.8492431640625,1895.4371337890625,0.0,3198.69580078125,0.9020209908485411,1.0,0.0,3.0,1.0,0.0
17768760,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7590028643608093,0.3385214209556579,0.3092316687107086,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9009681940078736,0.5737874507904053,0.7105247974395752,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9417051076889038,0.6475538611412048,0.4538444578647613,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.835630476474762,0.4555599093437195,0.435580313205719,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6638877987861633,0.2245878130197525,1.0349631309509275,284.9081726074219,284.95001220703125,302.19293212890625,295.8856811523437,298.88873291015625,297.2619934082031,284.9090270996094,1.0,0.6506778597831726,0.4351102113723755,0.4351102113723755,1.0,1.0,-3.338608980178833,1.0977643728256226,2.2408447265625,0.3432691991329193,0.8566599488258362,0.8566599488258362,0.0,221.0463104248047,196.0,70694.390625,0.0,3379.5419921875,1.0,278.1578063964844,282.8994140625,298.8992004394531,303.5168762207031,293.1499938964844,293.1499938964844,278.45001220703125,38592.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789404630661011,1.0,0.0,0.0,3.563118934631348,3.5631425380706787,8.471375849694596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.6435546875,0.0,1457.5789794921875,1895.4371337890625,0.0,3206.650390625,0.888261079788208,1.0,0.0,3.0,1.0,0.0
17768820,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.769538164138794,0.3387877941131592,0.3088298738002777,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9145113229751588,0.5736646056175232,0.7094622850418091,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9587059617042542,0.6522151231765747,0.4565251767635345,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8467893600463867,0.4558951556682586,0.435226559638977,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.673729658126831,0.2250505238771438,1.0342148542404177,284.9941101074219,284.95001220703125,302.1863098144531,295.8773803710937,298.8866271972656,297.2689819335937,284.9931640625,1.0,0.6443268656730652,0.4339156746864319,0.4339156746864319,1.0,1.0,-3.3390352725982666,1.0947641134262085,2.244271039962769,0.3408028781414032,0.9365258812904358,0.9365258812904358,0.0,208.9238739013672,184.0,70060.4609375,0.0,3311.4541015625,1.0,278.4417419433594,283.0040283203125,298.86151123046875,303.36083984375,293.1499938964844,293.1499938964844,278.1499938964844,33743.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725603222846985,1.0,0.0,0.0,3.671252965927124,3.671276807785034,8.993358733278001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11510.833984375,0.0,1539.9609375,1895.4371337890625,0.0,3146.82666015625,0.9084355235099792,1.0,0.0,3.0,1.0,0.0
17768880,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.769538164138794,0.3387877941131592,0.3088298738002777,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9145113229751588,0.5736646056175232,0.7094622850418091,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9587059617042542,0.6522151231765747,0.4565251767635345,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8467893600463867,0.4558951556682586,0.435226559638977,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.673729658126831,0.2250505238771438,1.0342148542404177,284.9941101074219,284.95001220703125,302.1863098144531,295.8773803710937,298.8866271972656,297.2689819335937,284.9931640625,1.0,0.6443268656730652,0.4339156746864319,0.4339156746864319,1.0,1.0,-3.3390352725982666,1.0947641134262085,2.244271039962769,0.3408028781414032,0.9365258812904358,0.9365258812904358,0.0,208.9238739013672,184.0,70060.4609375,0.0,3311.4541015625,1.0,278.4417419433594,283.0040283203125,298.86151123046875,303.36083984375,293.1499938964844,293.1499938964844,278.1499938964844,33743.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725603222846985,1.0,0.0,0.0,3.671252965927124,3.671276807785034,8.993358733278001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11510.833984375,0.0,1539.9609375,1895.4371337890625,0.0,3146.82666015625,0.9084355235099792,1.0,0.0,3.0,1.0,0.0
17768940,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7804974913597107,0.3382406532764435,0.3080846965312958,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.929475963115692,0.5726128816604614,0.7078859806060791,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.974513053894043,0.6557117700576782,0.4587811827659607,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8585913777351379,0.4555027782917022,0.4345881938934326,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6840946078300476,0.2251576036214828,1.033041000366211,284.9092102050781,284.95001220703125,302.1756591796875,295.86932373046875,298.8764953613281,297.26611328125,284.9098815917969,1.0,0.6378754377365112,0.4327211380004883,0.4327211380004883,1.0,1.0,-3.337221622467041,1.090978741645813,2.2462427616119385,0.3373234272003174,0.8544475436210632,0.8544475436210632,0.0,197.319091796875,172.0,70460.1875,0.0,3241.24951171875,1.0,278.1576843261719,282.90155029296875,298.88287353515625,303.4845275878906,293.1499938964844,293.1499938964844,278.45001220703125,38557.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785894513130188,1.0,0.0,0.0,3.549816846847534,3.549840450286865,8.408242138102651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.9677734375,0.0,1443.15380859375,1895.4371337890625,0.0,3203.360107421875,0.8853215575218201,1.0,0.0,3.0,1.0,0.0
17769000,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7804974913597107,0.3382406532764435,0.3080846965312958,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.929475963115692,0.5726128816604614,0.7078859806060791,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.974513053894043,0.6557117700576782,0.4587811827659607,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8585913777351379,0.4555027782917022,0.4345881938934326,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6840946078300476,0.2251576036214828,1.033041000366211,284.9092102050781,284.95001220703125,302.1756591796875,295.86932373046875,298.8764953613281,297.26611328125,284.9098815917969,1.0,0.6378754377365112,0.4327211380004883,0.4327211380004883,1.0,1.0,-3.337221622467041,1.090978741645813,2.2462427616119385,0.3373234272003174,0.8544475436210632,0.8544475436210632,0.0,197.319091796875,172.0,70460.1875,0.0,3241.24951171875,1.0,278.1576843261719,282.90155029296875,298.88287353515625,303.4845275878906,293.1499938964844,293.1499938964844,278.45001220703125,38557.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785894513130188,1.0,0.0,0.0,3.549816846847534,3.549840450286865,8.408242138102651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.9677734375,0.0,1443.15380859375,1895.4371337890625,0.0,3203.360107421875,0.8853215575218201,1.0,0.0,3.0,1.0,0.0
17769060,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7939895987510681,0.3385266959667206,0.307705819606781,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9473512768745422,0.5724561214447021,0.7067886590957642,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9907248616218568,0.6603952050209045,0.4614803194999695,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8731493949890137,0.455840915441513,0.4342416524887085,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6965501308441162,0.2256448864936828,1.0324159860610962,284.9935302734375,284.95001220703125,302.16064453125,295.86151123046875,298.8718566894531,297.2728271484375,284.9926147460937,1.0,0.6314207315444946,0.4315835833549499,0.4315835833549499,1.0,1.0,-3.3378193378448486,1.0882741212844849,2.2495453357696533,0.3335633873939514,0.9331478476524352,0.9331478476524352,0.0,185.13954162597656,160.0,69839.6640625,0.0,3173.22900390625,1.0,278.441650390625,283.0050964355469,298.8456115722656,303.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,33734.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721958994865417,1.0,0.0,0.0,3.658704042434693,3.6587278842926025,8.931982620197232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.8916015625,0.0,1525.881591796875,1895.4371337890625,0.0,3143.408203125,0.9056036472320556,1.0,0.0,3.0,1.0,0.0
17769120,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7939895987510681,0.3385266959667206,0.307705819606781,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9473512768745422,0.5724561214447021,0.7067886590957642,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9907248616218568,0.6603952050209045,0.4614803194999695,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8731493949890137,0.455840915441513,0.4342416524887085,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6965501308441162,0.2256448864936828,1.0324159860610962,284.9935302734375,284.95001220703125,302.16064453125,295.86151123046875,298.8718566894531,297.2728271484375,284.9926147460937,1.0,0.6314207315444946,0.4315835833549499,0.4315835833549499,1.0,1.0,-3.3378193378448486,1.0882741212844849,2.2495453357696533,0.3335633873939514,0.9331478476524352,0.9331478476524352,0.0,185.13954162597656,160.0,69839.6640625,0.0,3173.22900390625,1.0,278.441650390625,283.0050964355469,298.8456115722656,303.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,33734.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721958994865417,1.0,0.0,0.0,3.658704042434693,3.6587278842926025,8.931982620197232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.8916015625,0.0,1525.881591796875,1895.4371337890625,0.0,3143.408203125,0.9056036472320556,1.0,0.0,3.0,1.0,0.0
