time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8061760663986206,0.3379761278629303,0.3070295453071594,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9625912308692932,0.5713541507720947,0.7052479386329651,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.6643200516700745,0.4572866261005401,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.886708676815033,0.4554298818111419,0.4336608946323395,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7079301476478577,0.2257540374994278,1.0316004753112793,284.90545654296875,284.95001220703125,302.14093017578125,295.8539428710937,298.85943603515625,297.2711181640625,284.9053649902344,1.0,0.6244714260101318,0.4304459989070892,0.4304459989070892,1.0,1.0,-3.3287198543548584,1.0819777250289917,2.246742010116577,0.3287623822689056,0.8487010598182678,0.8487010598182678,0.0,174.685302734375,163.0,70130.4375,0.0,3093.76416015625,1.0,278.1578063964844,282.9010009765625,298.8673400878906,303.4519958496094,293.1499938964844,293.1499938964844,278.45001220703125,38701.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782204389572144,1.0,0.0,0.0,3.534123659133911,3.534147024154663,8.334063181791862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.6044921875,0.0,1427.599853515625,1895.4371337890625,0.0,3199.9013671875,0.8818343877792358,1.0,0.0,3.0,1.0,0.0
17769240,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8061760663986206,0.3379761278629303,0.3070295453071594,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9625912308692932,0.5713541507720947,0.7052479386329651,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.6643200516700745,0.4572866261005401,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.886708676815033,0.4554298818111419,0.4336608946323395,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7079301476478577,0.2257540374994278,1.0316004753112793,284.90545654296875,284.95001220703125,302.14093017578125,295.8539428710937,298.85943603515625,297.2711181640625,284.9053649902344,1.0,0.6244714260101318,0.4304459989070892,0.4304459989070892,1.0,1.0,-3.3287198543548584,1.0819777250289917,2.246742010116577,0.3287623822689056,0.8487010598182678,0.8487010598182678,0.0,174.685302734375,163.0,70130.4375,0.0,3093.76416015625,1.0,278.1578063964844,282.9010009765625,298.8673400878906,303.4519958496094,293.1499938964844,293.1499938964844,278.45001220703125,38701.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782204389572144,1.0,0.0,0.0,3.534123659133911,3.534147024154663,8.334063181791862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.6044921875,0.0,1427.599853515625,1895.4371337890625,0.0,3199.9013671875,0.8818343877792358,1.0,0.0,3.0,1.0,0.0
17769300,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8089970350265503,0.3380482196807861,0.3068179488182068,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9659294486045836,0.5711642503738403,0.7046146392822266,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6679325699806213,0.4522393345832824,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8899504542350769,0.4555096328258514,0.4334669113159179,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7106451392173767,0.2259444445371627,1.0315536260604858,285.00836181640625,284.95001220703125,302.1291809082031,295.8502197265625,298.85894775390625,297.27978515625,285.0082397460937,1.0,0.6224172115325928,0.4298771917819977,0.4298771917819977,1.0,1.0,-3.3216710090637207,1.077932596206665,2.243738412857056,0.3257423639297485,0.9198593497276306,0.9198593497276306,0.0,172.09642028808594,163.0,69265.8515625,0.0,3063.48779296875,1.0,278.3987731933594,283.021240234375,298.8199462890625,303.22918701171875,293.1499938964844,293.1499938964844,278.45001220703125,34272.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727620840072632,1.0,0.0,0.0,3.578773021697998,3.578796148300171,8.545974878870766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.58984375,0.0,1442.6866455078125,1895.4371337890625,0.0,3148.71875,0.8897370100021362,1.0,0.0,3.0,1.0,0.0
17769360,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.811259925365448,0.3381790518760681,0.3068924248218536,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9684924483299256,0.5710604786872864,0.7044211626052856,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.6718739867210388,0.4485236704349518,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8925381302833557,0.4556716680526733,0.4335587918758392,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7128168344497681,0.2262163758277893,1.0323874950408936,284.9853210449219,284.95001220703125,302.1161499023437,295.8465576171875,298.85986328125,297.29058837890625,284.9840087890625,1.0,0.6210615038871765,0.4293808043003082,0.4293808043003082,1.0,1.0,-3.318220376968384,1.075372576713562,2.242847681045532,0.3236113786697387,0.9201182723045348,0.9201182723045348,0.0,170.2860565185547,166.0,69312.8203125,0.0,3045.713134765625,1.0,278.44219970703125,283.0042419433594,298.82720947265625,303.28094482421875,293.1499938964844,293.1499938964844,278.1499938964844,33970.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712018132209778,1.0,0.0,0.0,3.6322600841522217,3.6322836875915527,8.803334026197263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.140625,0.0,1498.4111328125,1895.4371337890625,0.0,3134.083984375,0.8995782732963562,1.0,0.0,3.0,1.0,0.0
17769420,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8126199841499329,0.3376146852970123,0.3065029084682464,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9699826240539552,0.5698911547660828,0.7032057046890259,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.678424060344696,0.445650577545166,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8942958116531372,0.4552184641361236,0.4332567155361175,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7145360112190247,0.2263681590557098,1.0332812070846558,284.9121398925781,284.95001220703125,302.0859680175781,295.8393249511719,298.8528137207031,297.3006286621094,284.9125671386719,1.0,0.6197934746742249,0.4283879995346069,0.4283879995346069,1.0,1.0,-3.313881158828736,1.071193814277649,2.242687225341797,0.3200387060642242,0.8446080684661865,0.8446080684661865,0.0,168.8172607421875,169.0,69621.6171875,0.0,3027.98193359375,1.0,278.1581115722656,282.9143981933594,298.8499755859375,303.3960266113281,293.1499938964844,293.1499938964844,278.45001220703125,38613.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766448497772217,1.0,0.0,0.0,3.498706102371216,3.4987292289733887,8.167859277818934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.9638671875,0.0,1390.01611328125,1895.4371337890625,0.0,3185.1298828125,0.8741099834442139,1.0,0.0,3.0,1.0,0.0
17769480,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8126199841499329,0.3376146852970123,0.3065029084682464,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9699826240539552,0.5698911547660828,0.7032057046890259,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.678424060344696,0.445650577545166,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8942958116531372,0.4552184641361236,0.4332567155361175,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7145360112190247,0.2263681590557098,1.0332812070846558,284.9121398925781,284.95001220703125,302.0859680175781,295.8393249511719,298.8528137207031,297.3006286621094,284.9125671386719,1.0,0.6197934746742249,0.4283879995346069,0.4283879995346069,1.0,1.0,-3.313881158828736,1.071193814277649,2.242687225341797,0.3200387060642242,0.8446080684661865,0.8446080684661865,0.0,168.8172607421875,169.0,69621.6171875,0.0,3027.98193359375,1.0,278.1581115722656,282.9143981933594,298.8499755859375,303.3960266113281,293.1499938964844,293.1499938964844,278.45001220703125,38613.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766448497772217,1.0,0.0,0.0,3.498706102371216,3.4987292289733887,8.167859277818934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.9638671875,0.0,1390.01611328125,1895.4371337890625,0.0,3185.1298828125,0.8741099834442139,1.0,0.0,3.0,1.0,0.0
17769540,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8126847743988037,0.3377042710781097,0.3063926696777344,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9699337482452391,0.5696923136711121,0.7026705741882324,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.6820225715637207,0.4453803896903991,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8944109082221985,0.4553074836730957,0.4331563711166382,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7148076295852661,0.2266002893447876,1.0338542461395264,285.0149841308594,284.95001220703125,302.0679931640625,295.8356018066406,298.85009765625,297.3080749511719,285.0141906738281,1.0,0.619713544845581,0.4278717339038849,0.4278717339038849,1.0,1.0,-3.3134913444519043,1.0697004795074463,2.243790864944458,0.3184799551963806,0.9189278483390808,0.9189278483390808,0.0,168.67352294921875,169.0,68939.5390625,0.0,3026.337158203125,1.0,278.401611328125,283.0312805175781,298.8049011230469,303.18865966796875,293.1499938964844,293.1499938964844,278.45001220703125,33811.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711420297622681,1.0,0.0,0.0,3.557420253753662,3.557443141937256,8.444300192422816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.267578125,0.0,1416.631591796875,1895.4371337890625,0.0,3133.5234375,0.8844584822654724,1.0,0.0,3.0,1.0,0.0
17769600,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8128393888473511,0.3378045260906219,0.3065207004547119,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9699335098266602,0.5695617198944092,0.7025500535964966,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.6852607131004333,0.4453043639659881,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.894566535949707,0.4554420113563537,0.4333017766475677,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7151113152503967,0.2268614172935485,1.035022854804993,284.9922790527344,284.95001220703125,302.04998779296875,295.83221435546875,298.84686279296875,297.314453125,284.99151611328125,1.0,0.6199676990509033,0.4273951947689056,0.4273951947689056,1.0,1.0,-3.3150200843811035,1.069005846977234,2.24601411819458,0.3173779547214508,0.9206705689430236,0.9206705689430236,0.0,168.70269775390625,172.0,69071.0390625,0.0,3029.832763671875,1.0,278.4412536621094,283.0141296386719,298.8154296875,303.2487487792969,293.1499938964844,293.1499938964844,278.1499938964844,33714.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700777292251587,1.0,0.0,0.0,3.610736131668091,3.6107594966888414,8.699310001247795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.640625,0.0,1473.0042724609375,1895.4371337890625,0.0,3123.539794921875,0.8948132991790771,1.0,0.0,3.0,1.0,0.0
17769660,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8110051155090332,0.3371674418449402,0.3061563968658447,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9675623774528505,0.5683201551437378,0.7013643383979797,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.6904110312461853,0.4478785693645477,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8926116228103638,0.4549315571784973,0.4330390989780426,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7140244841575623,0.2269594669342041,1.03618586063385,284.91461181640625,284.95001220703125,302.0102844238281,295.82586669921875,298.8305358886719,297.31463623046875,284.9145202636719,1.0,0.6210317611694336,0.4263879060745239,0.4263879060745239,1.0,1.0,-3.317664861679077,1.0673078298568726,2.250356912612915,0.3150789737701416,0.8456381559371948,0.8456381559371948,0.0,169.9436492919922,175.0,69565.3984375,0.0,3042.626953125,1.0,278.1586608886719,282.917236328125,298.8395080566406,303.3792419433594,293.1499938964844,293.1499938964844,278.45001220703125,38216.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761809468269348,1.0,0.0,0.0,3.494723081588745,3.494745969772339,8.149272048285638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.83984375,0.0,1383.0596923828125,1895.4371337890625,0.0,3180.780517578125,0.872789740562439,1.0,0.0,3.0,1.0,0.0
17769720,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8110051155090332,0.3371674418449402,0.3061563968658447,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9675623774528505,0.5683201551437378,0.7013643383979797,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.6904110312461853,0.4478785693645477,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8926116228103638,0.4549315571784973,0.4330390989780426,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7140244841575623,0.2269594669342041,1.03618586063385,284.91461181640625,284.95001220703125,302.0102844238281,295.82586669921875,298.8305358886719,297.31463623046875,284.9145202636719,1.0,0.6210317611694336,0.4263879060745239,0.4263879060745239,1.0,1.0,-3.317664861679077,1.0673078298568726,2.250356912612915,0.3150789737701416,0.8456381559371948,0.8456381559371948,0.0,169.9436492919922,175.0,69565.3984375,0.0,3042.626953125,1.0,278.1586608886719,282.917236328125,298.8395080566406,303.3792419433594,293.1499938964844,293.1499938964844,278.45001220703125,38216.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761809468269348,1.0,0.0,0.0,3.494723081588745,3.494745969772339,8.149272048285638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.83984375,0.0,1383.0596923828125,1895.4371337890625,0.0,3180.780517578125,0.872789740562439,1.0,0.0,3.0,1.0,0.0
17769780,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8090600967407227,0.3372586071491241,0.3061500191688537,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9648951292037964,0.5678986310958862,0.7006821036338806,297.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,0.695962131023407,0.4511487483978271,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8904143571853638,0.4550800621509552,0.433079183101654,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7126814723014832,0.2273594141006469,1.0378382205963137,284.9940490722656,284.95001220703125,301.9691162109375,295.82086181640625,298.8174133300781,297.3199462890625,284.99322509765625,1.0,0.622683584690094,0.4253806173801422,0.4253806173801422,1.0,1.0,-3.322988510131836,1.0665786266326904,2.256409883499145,0.3130728006362915,0.9226215481758118,0.9226215481758118,0.0,171.61097717285156,178.0,69080.875,0.0,3063.716552734375,1.0,278.4412536621094,283.0161437988281,298.80615234375,303.23858642578125,293.1499938964844,293.1499938964844,278.1499938964844,33560.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700635433197021,1.0,0.0,0.0,3.609787702560425,3.6098108291625977,8.694739790371386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.6494140625,0.0,1470.834716796875,1895.4371337890625,0.0,3123.406494140625,0.894477903842926,1.0,0.0,3.0,1.0,0.0
17769840,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8090600967407227,0.3372586071491241,0.3061500191688537,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9648951292037964,0.5678986310958862,0.7006821036338806,297.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,0.695962131023407,0.4511487483978271,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8904143571853638,0.4550800621509552,0.433079183101654,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7126814723014832,0.2273594141006469,1.0378382205963137,284.9940490722656,284.95001220703125,301.9691162109375,295.82086181640625,298.8174133300781,297.3199462890625,284.99322509765625,1.0,0.622683584690094,0.4253806173801422,0.4253806173801422,1.0,1.0,-3.322988510131836,1.0665786266326904,2.256409883499145,0.3130728006362915,0.9226215481758118,0.9226215481758118,0.0,171.61097717285156,178.0,69080.875,0.0,3063.716552734375,1.0,278.4412536621094,283.0161437988281,298.80615234375,303.23858642578125,293.1499938964844,293.1499938964844,278.1499938964844,33560.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700635433197021,1.0,0.0,0.0,3.609787702560425,3.6098108291625977,8.694739790371386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.6494140625,0.0,1470.834716796875,1895.4371337890625,0.0,3123.406494140625,0.894477903842926,1.0,0.0,3.0,1.0,0.0
17769900,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8077412843704224,0.3369103670120239,0.306080013513565,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9631778597831726,0.5672704577445984,0.7002802491188049,297.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.6981099843978882,0.4532589018344879,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.888985276222229,0.4548227787017822,0.4330712854862213,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7117581963539124,0.2273928970098495,1.0386667251586914,284.8760986328125,284.95001220703125,301.947998046875,295.8187866210937,298.80718994140625,297.31744384765625,284.8764953613281,1.0,0.623674750328064,0.4248769879341125,0.4248769879341125,1.0,1.0,-3.3260598182678223,1.0663533210754397,2.259706497192383,0.3121826648712158,0.8385987877845764,0.8385987877845764,0.0,172.6812286376953,178.0,69813.703125,0.0,3076.5205078125,1.0,278.1993103027344,282.8848876953125,298.84783935546875,303.4501647949219,293.1499938964844,293.1499938964844,278.1499938964844,38323.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754222393035889,1.0,0.0,0.0,3.561471939086914,3.561495542526245,8.463545668746519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.572265625,0.0,1453.8531494140625,1895.4371337890625,0.0,3173.666259765625,0.8848859071731567,1.0,0.0,3.0,1.0,0.0
17769960,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8057615756988525,0.3365294635295868,0.3057461678981781,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9607399106025696,0.5665724277496338,0.6994525194168091,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.7000659704208374,0.4560635983943939,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8869146704673767,0.4544980227947235,0.4327946007251739,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7102925777435303,0.2273579984903335,1.038766384124756,284.9149780273437,284.95001220703125,301.926513671875,295.8170166015625,298.7958374023437,297.3136901855469,284.91558837890625,1.0,0.6246669888496399,0.4243152737617492,0.4243152737617492,1.0,1.0,-3.328052997589112,1.0655889511108398,2.2624640464782715,0.3109698593616485,0.8470489978790283,0.8470489978790283,0.0,174.0179443359375,181.0,69603.5,0.0,3088.495361328125,1.0,278.15838623046875,282.9183654785156,298.8323059082031,303.37420654296875,293.1499938964844,293.1499938964844,278.45001220703125,38279.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764407634735107,1.0,0.0,0.0,3.495053768157959,3.4950766563415527,8.150814778673521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.2958984375,0.0,1383.8489990234375,1895.4371337890625,0.0,3183.21630859375,0.8730034828186035,1.0,0.0,3.0,1.0,0.0
17770020,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8028531074523926,0.3365463614463806,0.3056903481483459,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9568778872489928,0.5660805702209473,0.6987082958221436,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.704821765422821,0.4608266949653625,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.883772611618042,0.4545874893665313,0.4327990710735321,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.708060622215271,0.2276714593172073,1.040133357048035,284.9941101074219,284.95001220703125,301.8824768066406,295.8141784667969,298.77862548828125,297.31463623046875,284.9932556152344,1.0,0.6268743872642517,0.4231918752193451,0.4231918752193451,1.0,1.0,-3.334670066833496,1.0649874210357666,2.269682645797729,0.3088184297084808,0.9239667057991028,0.9239667057991028,0.0,176.4430389404297,184.0,69153.3125,0.0,3116.884521484375,1.0,278.4412536621094,283.0162048339844,298.8000183105469,303.2363586425781,293.1499938964844,293.1499938964844,278.1499938964844,33532.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703979849815369,1.0,0.0,0.0,3.613525867462158,3.61354923248291,8.712757448847697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.4892578125,0.0,1474.6898193359375,1895.4371337890625,0.0,3126.544189453125,0.8953061103820801,1.0,0.0,3.0,1.0,0.0
17770080,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8028531074523926,0.3365463614463806,0.3056903481483459,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9568778872489928,0.5660805702209473,0.6987082958221436,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.704821765422821,0.4608266949653625,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.883772611618042,0.4545874893665313,0.4327990710735321,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.708060622215271,0.2276714593172073,1.040133357048035,284.9941101074219,284.95001220703125,301.8824768066406,295.8141784667969,298.77862548828125,297.31463623046875,284.9932556152344,1.0,0.6268743872642517,0.4231918752193451,0.4231918752193451,1.0,1.0,-3.334670066833496,1.0649874210357666,2.269682645797729,0.3088184297084808,0.9239667057991028,0.9239667057991028,0.0,176.4430389404297,184.0,69153.3125,0.0,3116.884521484375,1.0,278.4412536621094,283.0162048339844,298.8000183105469,303.2363586425781,293.1499938964844,293.1499938964844,278.1499938964844,33532.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703979849815369,1.0,0.0,0.0,3.613525867462158,3.61354923248291,8.712757448847697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.4892578125,0.0,1474.6898193359375,1895.4371337890625,0.0,3126.544189453125,0.8953061103820801,1.0,0.0,3.0,1.0,0.0
17770140,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7990075945854187,0.335754781961441,0.3052419126033783,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.951930582523346,0.564706027507782,0.6974271535873413,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.7082722783088684,0.4666427373886108,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8797808289527893,0.4539540708065033,0.4324792921543121,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7051043510437012,0.2275968492031097,1.040796995162964,284.9139404296875,284.95001220703125,301.83709716796875,295.812255859375,298.7535095214844,297.3046569824219,284.9139404296875,1.0,0.6291812658309937,0.4220684766769409,0.4220684766769409,1.0,1.0,-3.340357542037964,1.0640243291854858,2.2763330936431885,0.3066149055957794,0.84751957654953,0.84751957654953,0.0,179.33729553222656,187.0,69701.578125,0.0,3145.9833984375,1.0,278.1585998535156,282.9167175292969,298.8273010253906,303.3744201660156,293.1499938964844,293.1499938964844,278.45001220703125,38150.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767735958099365,1.0,0.0,0.0,3.5018069744110107,3.501830101013184,8.182344117813045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.515625,0.0,1389.9005126953125,1895.4371337890625,0.0,3186.337158203125,0.8742867708206177,1.0,0.0,3.0,1.0,0.0
17770200,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7990075945854187,0.335754781961441,0.3052419126033783,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.951930582523346,0.564706027507782,0.6974271535873413,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.7082722783088684,0.4666427373886108,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8797808289527893,0.4539540708065033,0.4324792921543121,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7051043510437012,0.2275968492031097,1.040796995162964,284.9139404296875,284.95001220703125,301.83709716796875,295.812255859375,298.7535095214844,297.3046569824219,284.9139404296875,1.0,0.6291812658309937,0.4220684766769409,0.4220684766769409,1.0,1.0,-3.340357542037964,1.0640243291854858,2.2763330936431885,0.3066149055957794,0.84751957654953,0.84751957654953,0.0,179.33729553222656,187.0,69701.578125,0.0,3145.9833984375,1.0,278.1585998535156,282.9167175292969,298.8273010253906,303.3744201660156,293.1499938964844,293.1499938964844,278.45001220703125,38150.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767735958099365,1.0,0.0,0.0,3.5018069744110107,3.501830101013184,8.182344117813045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.515625,0.0,1389.9005126953125,1895.4371337890625,0.0,3186.337158203125,0.8742867708206177,1.0,0.0,3.0,1.0,0.0
17770260,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7958451509475708,0.3357191383838653,0.305150419473648,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9475983381271362,0.5641707181930542,0.6966561079025269,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.7125164270401001,0.4719257354736328,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8764069676399231,0.4539982378482818,0.4324539005756378,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7025829553604126,0.2278521806001663,1.0419471263885498,284.99420166015625,284.95001220703125,301.7903747558594,295.81103515625,298.7347717285156,297.30438232421875,284.9933776855469,1.0,0.6315672397613525,0.4209491312503814,0.4209491312503814,1.0,1.0,-3.347235918045044,1.0634905099868774,2.283745527267456,0.3044821918010711,0.924942910671234,0.924942910671234,0.0,182.0653381347656,190.0,69230.0703125,0.0,3176.892578125,1.0,278.4413146972656,283.0166320800781,298.7967529296875,303.2375183105469,293.1499938964844,293.1499938964844,278.1499938964844,33536.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707249760627747,1.0,0.0,0.0,3.6172726154327393,3.617295980453491,8.730834792913811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.9912109375,0.0,1478.793701171875,1895.4371337890625,0.0,3129.611328125,0.8961445689201355,1.0,0.0,3.0,1.0,0.0
17770320,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7958451509475708,0.3357191383838653,0.305150419473648,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9475983381271362,0.5641707181930542,0.6966561079025269,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.7125164270401001,0.4719257354736328,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8764069676399231,0.4539982378482818,0.4324539005756378,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7025829553604126,0.2278521806001663,1.0419471263885498,284.99420166015625,284.95001220703125,301.7903747558594,295.81103515625,298.7347717285156,297.30438232421875,284.9933776855469,1.0,0.6315672397613525,0.4209491312503814,0.4209491312503814,1.0,1.0,-3.347235918045044,1.0634905099868774,2.283745527267456,0.3044821918010711,0.924942910671234,0.924942910671234,0.0,182.0653381347656,190.0,69230.0703125,0.0,3176.892578125,1.0,278.4413146972656,283.0166320800781,298.7967529296875,303.2375183105469,293.1499938964844,293.1499938964844,278.1499938964844,33536.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707249760627747,1.0,0.0,0.0,3.6172726154327393,3.617295980453491,8.730834792913811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.9912109375,0.0,1478.793701171875,1895.4371337890625,0.0,3129.611328125,0.8961445689201355,1.0,0.0,3.0,1.0,0.0
17770380,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7919197678565979,0.3348827064037323,0.3046691715717315,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9423627257347108,0.5627602934837341,0.6953352689743042,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.7155049443244934,0.4780177474021911,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8723777532577515,0.4533241391181946,0.4321036636829376,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6995140314102173,0.227729856967926,1.042425513267517,284.9136657714844,284.95001220703125,301.7423095703125,295.8103942871094,298.70782470703125,297.292724609375,284.9136657714844,1.0,0.6339602470397949,0.4198298156261444,0.4198298156261444,1.0,1.0,-3.352919816970825,1.0625016689300537,2.2904181480407715,0.302261620759964,0.848127543926239,0.848127543926239,0.0,185.15350341796875,193.0,69779.65625,0.0,3207.293701171875,1.0,278.1585693359375,282.9168701171875,298.8253479003906,303.377197265625,293.1499938964844,293.1499938964844,278.45001220703125,38161.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770793676376343,1.0,0.0,0.0,3.5055365562438965,3.5055596828460693,8.199782541851164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.224609375,0.0,1393.8375244140625,1895.4371337890625,0.0,3189.20361328125,0.8751188516616821,1.0,0.0,3.0,1.0,0.0
17770440,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7919197678565979,0.3348827064037323,0.3046691715717315,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9423627257347108,0.5627602934837341,0.6953352689743042,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.7155049443244934,0.4780177474021911,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8723777532577515,0.4533241391181946,0.4321036636829376,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6995140314102173,0.227729856967926,1.042425513267517,284.9136657714844,284.95001220703125,301.7423095703125,295.8103942871094,298.70782470703125,297.292724609375,284.9136657714844,1.0,0.6339602470397949,0.4198298156261444,0.4198298156261444,1.0,1.0,-3.352919816970825,1.0625016689300537,2.2904181480407715,0.302261620759964,0.848127543926239,0.848127543926239,0.0,185.15350341796875,193.0,69779.65625,0.0,3207.293701171875,1.0,278.1585693359375,282.9168701171875,298.8253479003906,303.377197265625,293.1499938964844,293.1499938964844,278.45001220703125,38161.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770793676376343,1.0,0.0,0.0,3.5055365562438965,3.5055596828460693,8.199782541851164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.224609375,0.0,1393.8375244140625,1895.4371337890625,0.0,3189.20361328125,0.8751188516616821,1.0,0.0,3.0,1.0,0.0
17770500,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7900917530059814,0.3348222970962524,0.3044863939285278,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9398557543754578,0.5624403357505798,0.6947429180145264,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.7173945903778076,0.4809589982032776,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8704759478569031,0.4532889425754547,0.4319515526294708,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6980342268943787,0.2278065681457519,1.0425972938537598,285.01690673828125,284.95001220703125,301.7178039550781,295.8102722167969,298.6975402832031,297.2917175292969,285.016845703125,1.0,0.635136604309082,0.4192701280117035,0.4192701280117035,1.0,1.0,-3.355709791183472,1.061986207962036,2.2937235832214355,0.301081895828247,0.9223653674125672,0.9223653674125672,0.0,186.65631103515625,193.0,69110.6953125,0.0,3222.182373046875,1.0,278.3983154296875,283.034912109375,298.7832336425781,303.17352294921875,293.1499938964844,293.1499938964844,278.45001220703125,33768.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720371127128601,1.0,0.0,0.0,3.5599021911621094,3.559925079345703,8.456086675323604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.984375,0.0,1418.9376220703125,1895.4371337890625,0.0,3141.919189453125,0.885120689868927,1.0,0.0,3.0,1.0,0.0
17770560,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7887447476387024,0.3348095715045929,0.3045409917831421,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9378839731216432,0.5621902346611023,0.6945210695266724,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.7193671464920044,0.4834442436695099,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8690330386161804,0.4533310830593109,0.4320423007011413,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.696949303150177,0.2279467135667801,1.0434046983718872,284.9937744140625,284.95001220703125,301.6929931640625,295.8102111816406,298.6879272460937,297.29180908203125,284.9924011230469,1.0,0.6363747119903564,0.4187133610248565,0.4187133610248565,1.0,1.0,-3.359638214111328,1.061881184577942,2.297757148742676,0.3000819385051727,0.9254592657089232,0.9254592657089232,0.0,188.0028381347656,196.0,69311.140625,0.0,3238.765625,1.0,278.44207763671875,283.01641845703125,298.7951354980469,303.24078369140625,293.1499938964844,293.1499938964844,278.1499938964844,33459.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709568977355957,1.0,0.0,0.0,3.622692584991455,3.622715950012207,8.757018008509476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.552734375,0.0,1484.133056640625,1895.4371337890625,0.0,3131.78662109375,0.8970768451690674,1.0,0.0,3.0,1.0,0.0
17770620,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7849127650260925,0.333934485912323,0.304038256406784,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9326367378234864,0.5607404112815857,0.6931713223457336,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.7219685912132263,0.4895557165145874,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8651434183120728,0.452618271112442,0.4316676259040832,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6939267516136169,0.2277900427579879,1.0437605381011963,284.9138488769531,284.95001220703125,301.6424255371094,295.810302734375,298.6600646972656,297.2798156738281,284.91436767578125,1.0,0.638762891292572,0.4175997972488403,0.4175997972488403,1.0,1.0,-3.3651163578033447,1.060799479484558,2.304316997528076,0.2978230714797973,0.8488616943359375,0.8488616943359375,0.0,191.1615753173828,199.0,69835.796875,0.0,3269.311279296875,1.0,278.1580810546875,282.9183959960937,298.82550048828125,303.3811950683594,293.1499938964844,293.1499938964844,278.45001220703125,38277.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773606419563293,1.0,0.0,0.0,3.506418466567993,3.506441593170166,8.203908237192081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.82421875,0.0,1395.5904541015625,1895.4371337890625,0.0,3191.841064453125,0.8754953742027283,1.0,0.0,3.0,1.0,0.0
17770680,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7849127650260925,0.333934485912323,0.304038256406784,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9326367378234864,0.5607404112815857,0.6931713223457336,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.7219685912132263,0.4895557165145874,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8651434183120728,0.452618271112442,0.4316676259040832,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6939267516136169,0.2277900427579879,1.0437605381011963,284.9138488769531,284.95001220703125,301.6424255371094,295.810302734375,298.6600646972656,297.2798156738281,284.91436767578125,1.0,0.638762891292572,0.4175997972488403,0.4175997972488403,1.0,1.0,-3.3651163578033447,1.060799479484558,2.304316997528076,0.2978230714797973,0.8488616943359375,0.8488616943359375,0.0,191.1615753173828,199.0,69835.796875,0.0,3269.311279296875,1.0,278.1580810546875,282.9183959960937,298.82550048828125,303.3811950683594,293.1499938964844,293.1499938964844,278.45001220703125,38277.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773606419563293,1.0,0.0,0.0,3.506418466567993,3.506441593170166,8.203908237192081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.82421875,0.0,1395.5904541015625,1895.4371337890625,0.0,3191.841064453125,0.8754953742027283,1.0,0.0,3.0,1.0,0.0
17770740,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7828590869903564,0.3338720798492431,0.3038414716720581,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.929743468761444,0.5603696703910828,0.6924965977668762,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9990000128746032,0.7240791320800781,0.4930010437965393,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8630226254463196,0.4525864720344543,0.4315054416656494,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6922495365142822,0.2278838753700256,1.0439867973327637,285.0133972167969,284.95001220703125,301.61151123046875,295.8104553222656,298.6475830078125,297.2789611816406,285.0111999511719,1.0,0.6401684284210205,0.416931688785553,0.416931688785553,1.0,1.0,-3.368472099304199,1.060172200202942,2.308300018310547,0.2963970303535461,0.9250566363334656,0.9250566363334656,0.0,192.96612548828125,199.0,69242.0078125,0.0,3287.324951171875,1.0,278.413818359375,283.0321655273437,298.7830505371094,303.190673828125,293.1499938964844,293.1499938964844,278.45001220703125,33298.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717072010040283,1.0,0.0,0.0,3.583664894104004,3.5836877822875977,8.569354577048216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.3349609375,0.0,1440.76318359375,1895.4371337890625,0.0,3138.82421875,0.8892126083374023,1.0,0.0,3.0,1.0,0.0
17770800,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7818301916122437,0.3338268399238586,0.3038814067840576,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9282070994377136,0.5601315498352051,0.6923143267631531,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.7254943251609802,0.4949678778648376,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.861931324005127,0.4525880813598633,0.4315747022628784,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.69141685962677,0.2279774993658065,1.0446163415908811,284.99395751953125,284.95001220703125,301.5906677246094,295.810546875,298.63934326171875,297.27862548828125,284.9931030273437,1.0,0.6411502361297607,0.4164862632751465,0.4164862632751465,1.0,1.0,-3.371557235717773,1.0600519180297852,2.3115053176879883,0.2955833971500397,0.9260698556900024,0.9260698556900024,0.0,194.05450439453125,202.0,69367.6328125,0.0,3300.62548828125,1.0,278.4413452148437,283.01824951171875,298.7960205078125,303.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,33556.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712400794029236,1.0,0.0,0.0,3.6230993270874015,3.6231226921081534,8.75898479080206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.3515625,0.0,1485.296875,1895.4371337890625,0.0,3134.443115234375,0.8974688649177551,1.0,0.0,3.0,1.0,0.0
17770860,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7781286835670471,0.3329222202301025,0.3033484220504761,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.923092007637024,0.5586488842964172,0.6909181475639343,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.7277435064315796,0.5010281205177307,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8582132458686829,0.4518412947654724,0.4311644732952118,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.688479483127594,0.2277946174144745,1.0448485612869265,284.91363525390625,284.95001220703125,301.5376892089844,295.8108215332031,298.6108703613281,297.2666320800781,284.91412353515625,1.0,0.6434974670410156,0.4153816103935241,0.4153816103935241,1.0,1.0,-3.3767032623291016,1.0588420629501345,2.3178610801696777,0.2932746112346649,0.849163293838501,0.849163293838501,0.0,197.2435913085937,205.0,69896.8984375,0.0,3330.782470703125,1.0,278.1580505371094,282.9194030761719,298.8258972167969,303.38555908203125,293.1499938964844,293.1499938964844,278.45001220703125,38284.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775843977928162,1.0,0.0,0.0,3.508767604827881,3.5087904930114746,8.214904028136516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.177734375,0.0,1398.0718994140625,1895.4371337890625,0.0,3193.9384765625,0.8760176301002502,1.0,0.0,3.0,1.0,0.0
17770920,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7781286835670471,0.3329222202301025,0.3033484220504761,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.923092007637024,0.5586488842964172,0.6909181475639343,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.7277435064315796,0.5010281205177307,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8582132458686829,0.4518412947654724,0.4311644732952118,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.688479483127594,0.2277946174144745,1.0448485612869265,284.91363525390625,284.95001220703125,301.5376892089844,295.8108215332031,298.6108703613281,297.2666320800781,284.91412353515625,1.0,0.6434974670410156,0.4153816103935241,0.4153816103935241,1.0,1.0,-3.3767032623291016,1.0588420629501345,2.3178610801696777,0.2932746112346649,0.849163293838501,0.849163293838501,0.0,197.2435913085937,205.0,69896.8984375,0.0,3330.782470703125,1.0,278.1580505371094,282.9194030761719,298.8258972167969,303.38555908203125,293.1499938964844,293.1499938964844,278.45001220703125,38284.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775843977928162,1.0,0.0,0.0,3.508767604827881,3.5087904930114746,8.214904028136516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.177734375,0.0,1398.0718994140625,1895.4371337890625,0.0,3193.9384765625,0.8760176301002502,1.0,0.0,3.0,1.0,0.0
17770980,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7751715183258057,0.3327840864658355,0.3031646907329559,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9188427925109864,0.5580037832260132,0.6900186538696289,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.7309495806694031,0.5063695311546326,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8551591038703918,0.451775461435318,0.431039422750473,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6860570907592773,0.2279582470655441,1.0456000566482544,284.9937744140625,284.95001220703125,301.48358154296875,295.8109436035156,298.5894775390625,297.26531982421875,284.9929504394531,1.0,0.6458374857902527,0.4142769575119018,0.4142769575119018,1.0,1.0,-3.38282322883606,1.0579702854156494,2.32485294342041,0.2909870147705078,0.9262467622756958,0.9262467622756958,0.0,200.150619506836,208.0,69418.3203125,0.0,3361.651123046875,1.0,278.4413757324219,283.0196228027344,298.7963562011719,303.2490234375,293.1499938964844,293.1499938964844,278.1499938964844,33572.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714577555656433,1.0,0.0,0.0,3.624660015106201,3.624683380126953,8.766532459958398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.3935546875,0.0,1487.1241455078125,1895.4371337890625,0.0,3136.484619140625,0.8978327512741089,1.0,0.0,3.0,1.0,0.0
