time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7751715183258057,0.3327840864658355,0.3031646907329559,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9188427925109864,0.5580037832260132,0.6900186538696289,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.7309495806694031,0.5063695311546326,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8551591038703918,0.451775461435318,0.431039422750473,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6860570907592773,0.2279582470655441,1.0456000566482544,284.9937744140625,284.95001220703125,301.48358154296875,295.8109436035156,298.5894775390625,297.26531982421875,284.9929504394531,1.0,0.6458374857902527,0.4142769575119018,0.4142769575119018,1.0,1.0,-3.38282322883606,1.0579702854156494,2.32485294342041,0.2909870147705078,0.9262467622756958,0.9262467622756958,0.0,200.150619506836,208.0,69418.3203125,0.0,3361.651123046875,1.0,278.4413757324219,283.0196228027344,298.7963562011719,303.2490234375,293.1499938964844,293.1499938964844,278.1499938964844,33572.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714577555656433,1.0,0.0,0.0,3.624660015106201,3.624683380126953,8.766532459958398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.3935546875,0.0,1487.1241455078125,1895.4371337890625,0.0,3136.484619140625,0.8978327512741089,1.0,0.0,3.0,1.0,0.0
17771100,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7736068964004517,0.3323383033275604,0.3030202388763428,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.91664457321167,0.5572767853736877,0.6895077228546143,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.7319772839546204,0.5090360045433044,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8535773158073425,0.4514208436012268,0.4309544861316681,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6848159432411194,0.2278877794742584,1.0460290908813477,284.8754272460937,284.95001220703125,301.45611572265625,295.8109130859375,298.5753173828125,297.2598571777344,284.8753662109375,1.0,0.6470178961753845,0.4137246310710907,0.4137246310710907,1.0,1.0,-3.3858015537261963,1.0574945211410522,2.3283071517944336,0.2898940145969391,0.8418890237808228,0.8418890237808228,0.0,201.67385864257807,208.0,70177.296875,0.0,3377.33349609375,1.0,278.19842529296875,282.88739013671875,298.8398742675781,303.4644775390625,293.1499938964844,293.1499938964844,278.1499938964844,38210.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767813444137573,1.0,0.0,0.0,3.577955961227417,3.577979564666748,8.542072578165971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.9072265625,0.0,1470.6929931640625,1895.4371337890625,0.0,3186.409423828125,0.8885630965232849,1.0,0.0,3.0,1.0,0.0
17771160,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7714676260948181,0.3318482935428619,0.3026131093502044,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9137912392616272,0.5564855933189392,0.6885910034179688,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.7329097390174866,0.5115997791290283,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514572978019714,0.4509918987751007,0.430603563785553,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6830830574035645,0.2277506291866302,1.0457619428634644,284.9128112792969,284.95001220703125,301.4283752441406,295.810791015625,298.56060791015625,297.2536315917969,284.913330078125,1.0,0.6480858325958252,0.4131860136985779,0.4131860136985779,1.0,1.0,-3.386804819107056,1.056349515914917,2.3304553031921387,0.2885666489601135,0.8487561345100403,0.8487561345100403,0.0,203.4765472412109,211.0,69927.3828125,0.0,3390.08544921875,1.0,278.15826416015625,282.9205322265625,298.8258361816406,303.38848876953125,293.1499938964844,293.1499938964844,278.45001220703125,38328.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777811527252197,1.0,0.0,0.0,3.5095698833465576,3.509592771530152,8.218660809689027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.5654296875,0.0,1399.224853515625,1895.4371337890625,0.0,3195.783203125,0.8761895298957825,1.0,0.0,3.0,1.0,0.0
17771220,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7682680487632751,0.3316669762134552,0.302406907081604,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9093499183654784,0.5557905435562134,0.687654435634613,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9981166124343872,0.7362518310546875,0.5145664811134338,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8481623530387878,0.4508778154850006,0.4304513931274414,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.680410623550415,0.2278850674629211,1.046459436416626,284.9920349121094,284.95001220703125,301.3720703125,295.8102111816406,298.5399169921875,297.2541809082031,284.9911804199219,1.0,0.6501664519309998,0.4121087491512298,0.4121087491512298,1.0,1.0,-3.3899083137512207,1.0544533729553225,2.3354549407958984,0.2859356105327606,0.9243534207344056,0.9243534207344056,0.0,206.6593780517578,214.0,69395.0234375,0.0,3415.724365234375,1.0,278.4413757324219,283.02081298828125,298.7952575683594,303.2476501464844,293.1499938964844,293.1499938964844,278.1499938964844,33655.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715885877609253,1.0,0.0,0.0,3.622475862503052,3.6224989891052246,8.755969815865683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.0654296875,0.0,1485.35107421875,1895.4371337890625,0.0,3137.712158203125,0.8973996639251709,1.0,0.0,3.0,1.0,0.0
17771280,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7682680487632751,0.3316669762134552,0.302406907081604,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9093499183654784,0.5557905435562134,0.687654435634613,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9981166124343872,0.7362518310546875,0.5145664811134338,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8481623530387878,0.4508778154850006,0.4304513931274414,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.680410623550415,0.2278850674629211,1.046459436416626,284.9920349121094,284.95001220703125,301.3720703125,295.8102111816406,298.5399169921875,297.2541809082031,284.9911804199219,1.0,0.6501664519309998,0.4121087491512298,0.4121087491512298,1.0,1.0,-3.3899083137512207,1.0544533729553225,2.3354549407958984,0.2859356105327606,0.9243534207344056,0.9243534207344056,0.0,206.6593780517578,214.0,69395.0234375,0.0,3415.724365234375,1.0,278.4413757324219,283.02081298828125,298.7952575683594,303.2476501464844,293.1499938964844,293.1499938964844,278.1499938964844,33655.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715885877609253,1.0,0.0,0.0,3.622475862503052,3.6224989891052246,8.755969815865683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.0654296875,0.0,1485.35107421875,1895.4371337890625,0.0,3137.712158203125,0.8973996639251709,1.0,0.0,3.0,1.0,0.0
17771340,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7643433809280396,0.3306992948055267,0.3018379807472229,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.904266893863678,0.5542349219322205,0.6861957311630249,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9957631826400756,0.7387142181396484,0.5165073275566101,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8442345261573792,0.4500540196895599,0.4299903810024261,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6771986484527588,0.2276572585105896,1.046596646308899,284.9111633300781,284.95001220703125,301.314697265625,295.8091125488281,298.5128479003906,297.2461242675781,284.9111328125,1.0,0.6520257592201233,0.4110314846038818,0.4110314846038818,1.0,1.0,-3.389831066131592,1.0514131784439087,2.3384177684783936,0.2830011546611786,0.8459680080413818,0.8459680080413818,0.0,210.26153564453125,217.0,69838.1640625,0.0,3436.400634765625,1.0,278.1585693359375,282.9223327636719,298.82293701171875,303.380859375,293.1499938964844,293.1499938964844,278.45001220703125,38340.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777112364768982,1.0,0.0,0.0,3.504310846328736,3.504333734512329,8.194048177756486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.7216796875,0.0,1393.8536376953125,1895.4371337890625,0.0,3195.12744140625,0.8749582171440125,1.0,0.0,3.0,1.0,0.0
17771400,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7643433809280396,0.3306992948055267,0.3018379807472229,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.904266893863678,0.5542349219322205,0.6861957311630249,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9957631826400756,0.7387142181396484,0.5165073275566101,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8442345261573792,0.4500540196895599,0.4299903810024261,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6771986484527588,0.2276572585105896,1.046596646308899,284.9111633300781,284.95001220703125,301.314697265625,295.8091125488281,298.5128479003906,297.2461242675781,284.9111328125,1.0,0.6520257592201233,0.4110314846038818,0.4110314846038818,1.0,1.0,-3.389831066131592,1.0514131784439087,2.3384177684783936,0.2830011546611786,0.8459680080413818,0.8459680080413818,0.0,210.26153564453125,217.0,69838.1640625,0.0,3436.400634765625,1.0,278.1585693359375,282.9223327636719,298.82293701171875,303.380859375,293.1499938964844,293.1499938964844,278.45001220703125,38340.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777112364768982,1.0,0.0,0.0,3.504310846328736,3.504333734512329,8.194048177756486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.7216796875,0.0,1393.8536376953125,1895.4371337890625,0.0,3195.12744140625,0.8749582171440125,1.0,0.0,3.0,1.0,0.0
17771460,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7615880370140076,0.3305054903030395,0.3016095459461212,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9006657600402832,0.5535194277763367,0.6852201819419861,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9944532513618468,0.7425235509872437,0.5190294981002808,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.841410219669342,0.4499171376228332,0.4298053681850433,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6749202013015747,0.2277963906526565,1.0472450256347656,284.9914245605469,284.95001220703125,301.2563171386719,295.8073425292969,298.494140625,297.24981689453125,284.9906616210937,1.0,0.6538623571395874,0.4100578725337982,0.4100578725337982,1.0,1.0,-3.392237424850464,1.0495338439941406,2.3427035808563232,0.2805046439170837,0.9213873744010924,0.9213873744010924,0.0,213.1409149169922,220.0,69273.328125,0.0,3458.71435546875,1.0,278.4412841796875,283.0245056152344,298.7916259765625,303.2364501953125,293.1499938964844,293.1499938964844,278.1499938964844,33710.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713637590408325,1.0,0.0,0.0,3.613171339035034,3.613194465637207,8.711047598808364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.8740234375,0.0,1475.619140625,1895.4371337890625,0.0,3135.60302734375,0.8953609466552734,1.0,0.0,3.0,1.0,0.0
17771520,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7615880370140076,0.3305054903030395,0.3016095459461212,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9006657600402832,0.5535194277763367,0.6852201819419861,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9944532513618468,0.7425235509872437,0.5190294981002808,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.841410219669342,0.4499171376228332,0.4298053681850433,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6749202013015747,0.2277963906526565,1.0472450256347656,284.9914245605469,284.95001220703125,301.2563171386719,295.8073425292969,298.494140625,297.24981689453125,284.9906616210937,1.0,0.6538623571395874,0.4100578725337982,0.4100578725337982,1.0,1.0,-3.392237424850464,1.0495338439941406,2.3427035808563232,0.2805046439170837,0.9213873744010924,0.9213873744010924,0.0,213.1409149169922,220.0,69273.328125,0.0,3458.71435546875,1.0,278.4412841796875,283.0245056152344,298.7916259765625,303.2364501953125,293.1499938964844,293.1499938964844,278.1499938964844,33710.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713637590408325,1.0,0.0,0.0,3.613171339035034,3.613194465637207,8.711047598808364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.8740234375,0.0,1475.619140625,1895.4371337890625,0.0,3135.60302734375,0.8953609466552734,1.0,0.0,3.0,1.0,0.0
17771580,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7581033706665039,0.3295392990112304,0.3010315001010895,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8962855339050293,0.5519624352455139,0.6837435364723206,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9923920631408693,0.7450652718544006,0.5210584998130798,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8379350304603577,0.4490860104560852,0.4293254017829895,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6720967292785645,0.2275810986757278,1.047391653060913,284.9119873046875,284.95001220703125,301.19696044921875,295.8047790527344,298.4676818847656,297.2427978515625,284.9118957519531,1.0,0.6556053757667542,0.4090842306613922,0.4090842306613922,1.0,1.0,-3.3922224044799805,1.0467915534973145,2.345430850982666,0.2778600752353668,0.8442956805229187,0.8442956805229187,0.0,216.512451171875,223.0,69719.203125,0.0,3478.21728515625,1.0,278.1586303710937,282.9271240234375,298.8185119628906,303.36883544921875,293.1499938964844,293.1499938964844,278.45001220703125,38324.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774717450141907,1.0,0.0,0.0,3.4949488639831543,3.494971990585327,8.150325925271318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.876953125,0.0,1384.0679931640625,1895.4371337890625,0.0,3192.882568359375,0.8728687167167664,1.0,0.0,3.0,1.0,0.0
17771640,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7581033706665039,0.3295392990112304,0.3010315001010895,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8962855339050293,0.5519624352455139,0.6837435364723206,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9923920631408693,0.7450652718544006,0.5210584998130798,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8379350304603577,0.4490860104560852,0.4293254017829895,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6720967292785645,0.2275810986757278,1.047391653060913,284.9119873046875,284.95001220703125,301.19696044921875,295.8047790527344,298.4676818847656,297.2427978515625,284.9118957519531,1.0,0.6556053757667542,0.4090842306613922,0.4090842306613922,1.0,1.0,-3.3922224044799805,1.0467915534973145,2.345430850982666,0.2778600752353668,0.8442956805229187,0.8442956805229187,0.0,216.512451171875,223.0,69719.203125,0.0,3478.21728515625,1.0,278.1586303710937,282.9271240234375,298.8185119628906,303.36883544921875,293.1499938964844,293.1499938964844,278.45001220703125,38324.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774717450141907,1.0,0.0,0.0,3.4949488639831543,3.494971990585327,8.150325925271318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.876953125,0.0,1384.0679931640625,1895.4371337890625,0.0,3192.882568359375,0.8728687167167664,1.0,0.0,3.0,1.0,0.0
17771700,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7565819621086121,0.3294079601764679,0.300792247056961,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8943331241607666,0.5515599250793457,0.6830636858940125,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.991562008857727,0.7469416856765747,0.5221728086471558,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8363958597183228,0.4489696025848388,0.4291047751903534,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6708350777626038,0.2276177704334259,1.0473997592926023,285.0138244628906,284.95001220703125,301.1669006347656,295.8031616210937,298.4579467773437,297.244384765625,285.0135498046875,1.0,0.6564368009567261,0.4085974395275116,0.4085974395275116,1.0,1.0,-3.392384529113769,1.0454846620559692,2.3468997478485107,0.2764541506767273,0.9169126749038696,0.9169126749038696,0.0,218.04049682617188,223.0,69005.2890625,0.0,3487.46240234375,1.0,278.39801025390625,283.0448303222656,298.7750244140625,303.16070556640625,293.1499938964844,293.1499938964844,278.45001220703125,33895.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723229765892029,1.0,0.0,0.0,3.54681658744812,3.5468392372131348,8.394035262426769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.1240234375,0.0,1406.075927734375,1895.4371337890625,0.0,3144.600341796875,0.8822972774505615,1.0,0.0,3.0,1.0,0.0
17771760,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7555838227272034,0.3293299078941345,0.300785094499588,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8929513096809387,0.5512294769287109,0.6827408671379089,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9912057518959044,0.7488439083099365,0.5235629081726074,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8353508114814758,0.4489307105541229,0.4291185140609741,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6700300574302673,0.2277224659919738,1.048036813735962,284.9904479980469,284.95001220703125,301.1366271972656,295.80126953125,298.4487609863281,297.2467346191406,284.9891662597656,1.0,0.6573722958564758,0.4081279337406158,0.4081279337406158,1.0,1.0,-3.3945305347442627,1.0449162721633911,2.349614143371582,0.2753947675228119,0.918676495552063,0.918676495552063,0.0,219.293685913086,226.0,69166.96875,0.0,3499.775390625,1.0,278.44195556640625,283.0272216796875,298.7851867675781,303.22344970703125,293.1499938964844,293.1499938964844,278.1499938964844,33624.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711456656455994,1.0,0.0,0.0,3.60636043548584,3.6063835620880127,8.678237577441905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.181640625,0.0,1467.5943603515625,1895.4371337890625,0.0,3133.557373046875,0.8935255408287048,1.0,0.0,3.0,1.0,0.0
17771820,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7523288726806641,0.3283469378948211,0.3001944124698639,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8888078927993774,0.5496557950973511,0.6812466979026794,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.989212930202484,0.7513222694396973,0.5255553722381592,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8320955038070679,0.4480813145637512,0.4286227524280548,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.6674020290374756,0.2275043874979019,1.0481743812561035,284.91229248046875,284.95001220703125,301.07537841796875,295.7967224121094,298.42205810546875,297.2397766113281,284.9122009277344,1.0,0.6590679287910461,0.4071889519691467,0.4071889519691467,1.0,1.0,-3.3944103717803955,1.042222023010254,2.3521883487701416,0.2728295028209686,0.8425270318984985,0.8425270318984985,0.0,222.61276245117188,229.0,69593.6171875,0.0,3518.73876953125,1.0,278.1587219238281,282.9316101074219,298.81085205078125,303.3536682128906,293.1499938964844,293.1499938964844,278.45001220703125,38323.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773655295372009,1.0,0.0,0.0,3.4854629039764404,3.485485792160034,8.106142672659189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.2255859375,0.0,1374.3050537109375,1895.4371337890625,0.0,3191.88671875,0.870758056640625,1.0,0.0,3.0,1.0,0.0
17771880,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7523288726806641,0.3283469378948211,0.3001944124698639,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8888078927993774,0.5496557950973511,0.6812466979026794,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.989212930202484,0.7513222694396973,0.5255553722381592,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8320955038070679,0.4480813145637512,0.4286227524280548,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.6674020290374756,0.2275043874979019,1.0481743812561035,284.91229248046875,284.95001220703125,301.07537841796875,295.7967224121094,298.42205810546875,297.2397766113281,284.9122009277344,1.0,0.6590679287910461,0.4071889519691467,0.4071889519691467,1.0,1.0,-3.3944103717803955,1.042222023010254,2.3521883487701416,0.2728295028209686,0.8425270318984985,0.8425270318984985,0.0,222.61276245117188,229.0,69593.6171875,0.0,3518.73876953125,1.0,278.1587219238281,282.9316101074219,298.81085205078125,303.3536682128906,293.1499938964844,293.1499938964844,278.45001220703125,38323.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773655295372009,1.0,0.0,0.0,3.4854629039764404,3.485485792160034,8.106142672659189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.2255859375,0.0,1374.3050537109375,1895.4371337890625,0.0,3191.88671875,0.870758056640625,1.0,0.0,3.0,1.0,0.0
17771940,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7505563497543335,0.3281992077827453,0.299937903881073,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8864726424217224,0.5491465330123901,0.6804284453392029,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9882862567901612,0.7538919448852539,0.5271435379981995,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8302794694900513,0.4479579627513885,0.4283890128135681,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6659401655197144,0.2275836914777755,1.048367977142334,285.00396728515625,284.95001220703125,301.0332336425781,295.79296875,298.4090881347656,297.2426452636719,285.0015563964844,1.0,0.6602042317390442,0.4065504670143127,0.4065504670143127,1.0,1.0,-3.3951990604400635,1.040701150894165,2.354498147964477,0.2710537016391754,0.9156131148338318,0.9156131148338318,0.0,224.5691833496093,229.0,68969.8984375,0.0,3531.958984375,1.0,278.42242431640625,283.0404968261719,298.7663879394531,303.1674499511719,293.1499938964844,293.1499938964844,278.45001220703125,33321.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713730573654175,1.0,0.0,0.0,3.570143461227417,3.570166110992432,8.504810011800146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.1328125,0.0,1426.52001953125,1895.4371337890625,0.0,3135.690185546875,0.8856088519096375,1.0,0.0,3.0,1.0,0.0
17772000,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7499589323997498,0.3281107544898987,0.2999314367771148,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8856337666511536,0.5488949418067932,0.6802213191986084,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9880704283714294,0.755031168460846,0.5280200839042664,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8296502828598022,0.4479009509086609,0.4283989369869232,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6654655933380127,0.2276377230882644,1.048799991607666,284.9903869628906,284.95001220703125,301.01324462890625,295.7909851074219,298.4027404785156,297.2436218261719,284.9896240234375,1.0,0.6607980132102966,0.4062499701976776,0.4062499701976776,1.0,1.0,-3.3965861797332764,1.040337085723877,2.3562490940093994,0.2703933119773865,0.9163413047790528,0.9163413047790528,0.0,225.37017822265625,232.0,69030.3125,0.0,3539.88623046875,1.0,278.4411315917969,283.03192138671875,298.7759094238281,303.20611572265625,293.1499938964844,293.1499938964844,278.1499938964844,33724.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711596727371216,1.0,0.0,0.0,3.594505071640014,3.5945281982421875,8.621274787401489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.9384765625,0.0,1455.534912109375,1895.4371337890625,0.0,3133.688720703125,0.891181468963623,1.0,0.0,3.0,1.0,0.0
17772060,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7468634843826294,0.3271122276782989,0.2993184626102447,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8816602230072021,0.5473061800003052,0.6786960959434509,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9860932230949402,0.7574455738067627,0.5299592018127441,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8265291452407837,0.4470364451408386,0.4278808534145355,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6629724502563477,0.2274133563041687,1.0488924980163574,284.91259765625,284.95001220703125,300.95025634765625,295.783935546875,298.375732421875,297.2367553710937,284.9123840332031,1.0,0.6624585390090942,0.405324250459671,0.405324250459671,1.0,1.0,-3.3962652683258057,1.0375975370407104,2.3586676120758057,0.2678291499614715,0.840583860874176,0.840583860874176,0.0,228.68215942382807,235.0,69452.9453125,0.0,3558.3427734375,1.0,278.1588134765625,282.93609619140625,298.7983703613281,303.33270263671875,293.1499938964844,293.1499938964844,278.45001220703125,38314.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773987889289856,1.0,0.0,0.0,3.4753127098083496,3.475335597991944,8.058999014792789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.7353515625,0.0,1363.8536376953125,1895.4371337890625,0.0,3192.198486328125,0.8685020208358765,1.0,0.0,3.0,1.0,0.0
17772120,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7468634843826294,0.3271122276782989,0.2993184626102447,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8816602230072021,0.5473061800003052,0.6786960959434509,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9860932230949402,0.7574455738067627,0.5299592018127441,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8265291452407837,0.4470364451408386,0.4278808534145355,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6629724502563477,0.2274133563041687,1.0488924980163574,284.91259765625,284.95001220703125,300.95025634765625,295.783935546875,298.375732421875,297.2367553710937,284.9123840332031,1.0,0.6624585390090942,0.405324250459671,0.405324250459671,1.0,1.0,-3.3962652683258057,1.0375975370407104,2.3586676120758057,0.2678291499614715,0.840583860874176,0.840583860874176,0.0,228.68215942382807,235.0,69452.9453125,0.0,3558.3427734375,1.0,278.1588134765625,282.93609619140625,298.7983703613281,303.33270263671875,293.1499938964844,293.1499938964844,278.45001220703125,38314.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773987889289856,1.0,0.0,0.0,3.4753127098083496,3.475335597991944,8.058999014792789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.7353515625,0.0,1363.8536376953125,1895.4371337890625,0.0,3192.198486328125,0.8685020208358765,1.0,0.0,3.0,1.0,0.0
17772180,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7446094155311584,0.3268506824970245,0.2990359365940094,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8786180019378662,0.5465190410614014,0.6776435375213623,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9849720597267152,0.7610844969749451,0.532378077507019,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8241768479347229,0.4468347430229187,0.4276396930217743,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6611382961273193,0.2275372594594955,1.0494834184646606,284.9895324707031,284.95001220703125,300.8864440917969,295.7754821777344,298.3560791015625,297.2405090332031,284.98883056640625,1.0,0.6641578674316406,0.404398500919342,0.404398500919342,1.0,1.0,-3.3982748985290527,1.0356779098510742,2.3625969886779785,0.2654017806053161,0.913343071937561,0.913343071937561,0.0,231.4348907470703,238.0,68882.078125,0.0,3579.103759765625,1.0,278.4410400390625,283.0355529785156,298.7607421875,303.18212890625,293.1499938964844,293.1499938964844,278.1499938964844,33745.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712603449821472,1.0,0.0,0.0,3.583829879760742,3.583852767944336,8.570142426833627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11285.1533203125,0.0,1444.2236328125,1895.4371337890625,0.0,3134.633056640625,0.888799786567688,1.0,0.0,3.0,1.0,0.0
17772240,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7446094155311584,0.3268506824970245,0.2990359365940094,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8786180019378662,0.5465190410614014,0.6776435375213623,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9849720597267152,0.7610844969749451,0.532378077507019,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8241768479347229,0.4468347430229187,0.4276396930217743,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6611382961273193,0.2275372594594955,1.0494834184646606,284.9895324707031,284.95001220703125,300.8864440917969,295.7754821777344,298.3560791015625,297.2405090332031,284.98883056640625,1.0,0.6641578674316406,0.404398500919342,0.404398500919342,1.0,1.0,-3.3982748985290527,1.0356779098510742,2.3625969886779785,0.2654017806053161,0.913343071937561,0.913343071937561,0.0,231.4348907470703,238.0,68882.078125,0.0,3579.103759765625,1.0,278.4410400390625,283.0355529785156,298.7607421875,303.18212890625,293.1499938964844,293.1499938964844,278.1499938964844,33745.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712603449821472,1.0,0.0,0.0,3.583829879760742,3.583852767944336,8.570142426833627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11285.1533203125,0.0,1444.2236328125,1895.4371337890625,0.0,3134.633056640625,0.888799786567688,1.0,0.0,3.0,1.0,0.0
17772300,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.74336177110672,0.3263563811779022,0.2988450825214386,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.876965343952179,0.545737624168396,0.6770591139793396,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9842398166656494,0.7622479200363159,0.5334773659706116,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8228908181190491,0.4464227855205536,0.4274984300136566,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6601545810699463,0.2274495959281921,1.0498462915420532,284.8753967285156,284.95001220703125,300.854248046875,295.77069091796875,298.342529296875,297.2372436523437,284.87628173828125,1.0,0.6650322079658508,0.4039356112480163,0.4039356112480163,1.0,1.0,-3.399099588394165,1.034645676612854,2.364453792572021,0.2642704248428345,0.8307263255119324,0.8307263255119324,0.0,232.9476318359375,238.0,69534.9609375,0.0,3589.846435546875,1.0,278.1999816894531,282.9091491699219,298.799560546875,303.3866577148437,293.1499938964844,293.1499938964844,278.1499938964844,38639.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765891790390015,1.0,0.0,0.0,3.528773546218872,3.528796911239624,8.308849146487773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.533203125,0.0,1421.5308837890625,1895.4371337890625,0.0,3184.6083984375,0.8778533935546875,1.0,0.0,3.0,1.0,0.0
17772360,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7416648864746094,0.3258349597454071,0.2984083592891693,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8748185038566589,0.5449135303497314,0.676098644733429,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9830182194709778,0.7634272575378418,0.5342709422111511,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8211641907691956,0.4459571838378906,0.42710942029953,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6587774753570557,0.2273059785366058,1.0495458841323853,284.91375732421875,284.95001220703125,300.82183837890625,295.7655029296875,298.32879638671875,297.2336730957031,284.9140930175781,1.0,0.6657894253730774,0.4034953713417053,0.4034953713417053,1.0,1.0,-3.3978116512298584,1.0329395532608032,2.3648722171783447,0.2628766298294067,0.8388804793357849,0.8388804793357849,0.0,234.7384490966797,241.0,69267.0078125,0.0,3597.177734375,1.0,278.1586608886719,282.9422912597656,298.7806091308594,303.3042297363281,293.1499938964844,293.1499938964844,278.45001220703125,38437.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775834441184998,1.0,0.0,0.0,3.46107029914856,3.461092948913574,7.993079407242476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.6826171875,0.0,1350.2532958984375,1895.4371337890625,0.0,3193.9296875,0.8655814528465271,1.0,0.0,3.0,1.0,0.0
17772420,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7395042777061462,0.3255493938922882,0.2981038987636566,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8718948364257812,0.5441015958786011,0.6750155687332153,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.981907069683075,0.7669948935508728,0.5366380214691162,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8188706636428833,0.4457387030124664,0.4268520474433899,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6570321321487427,0.2274210602045059,1.0500982999801636,284.988525390625,284.95001220703125,300.7564697265625,295.7538757324219,298.3089294433594,297.23736572265625,284.9878234863281,1.0,0.6674603819847107,0.4026148319244385,0.4026148319244385,1.0,1.0,-3.3996386528015137,1.031072020530701,2.3685665130615234,0.2605466544628143,0.90999037027359,0.90999037027359,0.0,237.4940185546875,244.0,68713.625,0.0,3617.55029296875,1.0,278.4409484863281,283.03912353515625,298.739501953125,303.1507873535156,293.1499938964844,293.1499938964844,278.1499938964844,33763.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715062141418457,1.0,0.0,0.0,3.5720419883728027,3.5720648765563965,8.513858347214409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11251.0830078125,0.0,1431.775146484375,1895.4371337890625,0.0,3136.939453125,0.886168897151947,1.0,0.0,3.0,1.0,0.0
17772480,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7395042777061462,0.3255493938922882,0.2981038987636566,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8718948364257812,0.5441015958786011,0.6750155687332153,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.981907069683075,0.7669948935508728,0.5366380214691162,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8188706636428833,0.4457387030124664,0.4268520474433899,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6570321321487427,0.2274210602045059,1.0500982999801636,284.988525390625,284.95001220703125,300.7564697265625,295.7538757324219,298.3089294433594,297.23736572265625,284.9878234863281,1.0,0.6674603819847107,0.4026148319244385,0.4026148319244385,1.0,1.0,-3.3996386528015137,1.031072020530701,2.3685665130615234,0.2605466544628143,0.90999037027359,0.90999037027359,0.0,237.4940185546875,244.0,68713.625,0.0,3617.55029296875,1.0,278.4409484863281,283.03912353515625,298.739501953125,303.1507873535156,293.1499938964844,293.1499938964844,278.1499938964844,33763.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715062141418457,1.0,0.0,0.0,3.5720419883728027,3.5720648765563965,8.513858347214409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11251.0830078125,0.0,1431.775146484375,1895.4371337890625,0.0,3136.939453125,0.886168897151947,1.0,0.0,3.0,1.0,0.0
17772540,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7366810441017151,0.3245192766189575,0.2974575161933899,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8682525753974915,0.5424821376800537,0.6734444499015808,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9799646139144896,0.769268274307251,0.5384768843650818,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8159213066101074,0.4448536932468414,0.4263086318969726,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6547866463661194,0.2271837443113327,1.0501207113265991,284.9128723144531,284.95001220703125,300.6903381347656,295.740478515625,298.281494140625,297.2305603027344,284.91278076171875,1.0,0.6690633893013,0.4017342925071716,0.4017342925071716,1.0,1.0,-3.3989994525909424,1.0283318758010864,2.3706674575805664,0.2580612003803253,0.8357076048851013,0.8357076048851013,0.0,240.7963104248047,247.0,69093.3046875,0.0,3635.197021484375,1.0,278.1589660644531,282.94549560546875,298.7557067871094,303.2687072753906,293.1499938964844,293.1499938964844,278.45001220703125,38354.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778930902481079,1.0,0.0,0.0,3.4504282474517822,3.450450897216797,7.944001367832243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.40625,0.0,1338.919189453125,1895.4371337890625,0.0,3196.83251953125,0.8630237579345703,1.0,0.0,3.0,1.0,0.0
17772600,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7366810441017151,0.3245192766189575,0.2974575161933899,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8682525753974915,0.5424821376800537,0.6734444499015808,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9799646139144896,0.769268274307251,0.5384768843650818,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8159213066101074,0.4448536932468414,0.4263086318969726,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6547866463661194,0.2271837443113327,1.0501207113265991,284.9128723144531,284.95001220703125,300.6903381347656,295.740478515625,298.281494140625,297.2305603027344,284.91278076171875,1.0,0.6690633893013,0.4017342925071716,0.4017342925071716,1.0,1.0,-3.3989994525909424,1.0283318758010864,2.3706674575805664,0.2580612003803253,0.8357076048851013,0.8357076048851013,0.0,240.7963104248047,247.0,69093.3046875,0.0,3635.197021484375,1.0,278.1589660644531,282.94549560546875,298.7557067871094,303.2687072753906,293.1499938964844,293.1499938964844,278.45001220703125,38354.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778930902481079,1.0,0.0,0.0,3.4504282474517822,3.450450897216797,7.944001367832243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.40625,0.0,1338.919189453125,1895.4371337890625,0.0,3196.83251953125,0.8630237579345703,1.0,0.0,3.0,1.0,0.0
17772660,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7346079349517822,0.32420814037323,0.2971365749835968,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.86545330286026,0.541643500328064,0.672338604927063,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9788714647293092,0.7727567553520203,0.5407964587211609,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8136678338050842,0.4446208775043487,0.4260433912277221,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6531315445899963,0.2272897064685821,1.0506469011306765,284.9877319335937,284.95001220703125,300.62353515625,295.7252197265625,298.26141357421875,297.234130859375,284.98712158203125,1.0,0.6707083582878113,0.4009020924568176,0.4009020924568176,1.0,1.0,-3.400687456130981,1.0265380144119265,2.3741495609283447,0.2558441162109375,0.906468629837036,0.906468629837036,0.0,243.54942321777344,250.0,68517.3046875,0.0,3655.248046875,1.0,278.4408264160156,283.0430603027344,298.7112731933594,303.1106872558594,293.1499938964844,293.1499938964844,278.1499938964844,33791.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871915340423584,1.0,0.0,0.0,3.558621644973755,3.558644294738769,8.450003861071309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.013671875,0.0,1417.75341796875,1895.4371337890625,0.0,3140.77685546875,0.8831890821456909,1.0,0.0,3.0,1.0,0.0
17772720,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7346079349517822,0.32420814037323,0.2971365749835968,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.86545330286026,0.541643500328064,0.672338604927063,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9788714647293092,0.7727567553520203,0.5407964587211609,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8136678338050842,0.4446208775043487,0.4260433912277221,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6531315445899963,0.2272897064685821,1.0506469011306765,284.9877319335937,284.95001220703125,300.62353515625,295.7252197265625,298.26141357421875,297.234130859375,284.98712158203125,1.0,0.6707083582878113,0.4009020924568176,0.4009020924568176,1.0,1.0,-3.400687456130981,1.0265380144119265,2.3741495609283447,0.2558441162109375,0.906468629837036,0.906468629837036,0.0,243.54942321777344,250.0,68517.3046875,0.0,3655.248046875,1.0,278.4408264160156,283.0430603027344,298.7112731933594,303.1106872558594,293.1499938964844,293.1499938964844,278.1499938964844,33791.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871915340423584,1.0,0.0,0.0,3.558621644973755,3.558644294738769,8.450003861071309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.013671875,0.0,1417.75341796875,1895.4371337890625,0.0,3140.77685546875,0.8831890821456909,1.0,0.0,3.0,1.0,0.0
17772780,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7318888306617737,0.3231642544269562,0.296474426984787,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.861967146396637,0.5400107502937317,0.670745849609375,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9769440293312072,0.7749569416046143,0.542582094669342,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8107488751411438,0.4437331557273865,0.4254935383796692,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6509976983070374,0.2270474582910537,1.0506389141082764,284.9132385253906,284.95001220703125,300.5560913085937,295.7079772949219,298.2338562011719,297.2273864746094,284.9130554199219,1.0,0.6722850799560547,0.4000698626041412,0.4000698626041412,1.0,1.0,-3.3999009132385254,1.0238769054412842,2.376023769378662,0.2534741759300232,0.8330809473991394,0.8330809473991394,0.0,246.8481292724609,253.0,68878.90625,0.0,3672.51708984375,1.0,278.1590881347656,282.9504089355469,298.7236633300781,303.2236022949219,293.1499938964844,293.1499938964844,278.45001220703125,38349.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783922791481018,1.0,0.0,0.0,3.436373949050904,3.436396360397339,7.879417580625159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.005859375,0.0,1324.7818603515625,1895.4371337890625,0.0,3201.51171875,0.8599070310592651,1.0,0.0,3.0,1.0,0.0
17772840,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7318888306617737,0.3231642544269562,0.296474426984787,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.861967146396637,0.5400107502937317,0.670745849609375,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9769440293312072,0.7749569416046143,0.542582094669342,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8107488751411438,0.4437331557273865,0.4254935383796692,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6509976983070374,0.2270474582910537,1.0506389141082764,284.9132385253906,284.95001220703125,300.5560913085937,295.7079772949219,298.2338562011719,297.2273864746094,284.9130554199219,1.0,0.6722850799560547,0.4000698626041412,0.4000698626041412,1.0,1.0,-3.3999009132385254,1.0238769054412842,2.376023769378662,0.2534741759300232,0.8330809473991394,0.8330809473991394,0.0,246.8481292724609,253.0,68878.90625,0.0,3672.51708984375,1.0,278.1590881347656,282.9504089355469,298.7236633300781,303.2236022949219,293.1499938964844,293.1499938964844,278.45001220703125,38349.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783922791481018,1.0,0.0,0.0,3.436373949050904,3.436396360397339,7.879417580625159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.005859375,0.0,1324.7818603515625,1895.4371337890625,0.0,3201.51171875,0.8599070310592651,1.0,0.0,3.0,1.0,0.0
