time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7306874990463257,0.3229771852493286,0.296195387840271,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8604075908660889,0.5395513772964478,0.6700127720832825,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9761779308319092,0.7766619324684143,0.5435803532600403,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.809424102306366,0.443580150604248,0.4252462387084961,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6500381231307983,0.2270669341087341,1.0505865812301636,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,298.2235107421875,297.2288818359375,285.0105285644531,1.0,0.6730445027351379,0.3996537327766418,0.3996537327766418,1.0,1.0,-3.39972186088562,1.0226255655288696,2.377096176147461,0.2522159814834595,0.9031092524528505,0.9031092524528505,0.0,248.35086059570312,253.0,68179.484375,0.0,3680.822998046875,1.0,278.3965148925781,283.06396484375,298.6723937988281,303.0085754394531,293.1499938964844,293.1499938964844,278.45001220703125,33849.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734478950500488,1.0,0.0,0.0,3.4894440174102783,3.489465951919556,8.124670216602681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.44140625,0.0,1346.3907470703125,1895.4371337890625,0.0,3155.151123046875,0.8694679737091064,1.0,0.0,3.0,1.0,0.0
17772960,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7298754453659058,0.3228301405906677,0.2961318492889404,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8592758178710938,0.5391480922698975,0.669609546661377,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9758546948432922,0.7783675193786621,0.5448445081710815,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8084959983825684,0.4434919357299804,0.4252193570137024,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6494184732437134,0.2271454185247421,1.0511291027069092,284.9858703613281,284.95001220703125,300.48797607421875,295.6886291503906,298.2135314941406,297.2308959960937,284.9847412109375,1.0,0.6739040017127991,0.3992481827735901,0.3992481827735901,1.0,1.0,-3.401411771774292,1.0220445394515991,2.3793673515319824,0.2512619197368622,0.902113139629364,0.902113139629364,0.0,249.6058654785156,256.0,68302.9375,0.0,3692.19189453125,1.0,278.44140625,283.04547119140625,298.6745300292969,303.0611267089844,293.1499938964844,293.1499938964844,278.1499938964844,33728.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724693655967712,1.0,0.0,0.0,3.546499490737915,3.5465221405029297,8.392534027734655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.123046875,0.0,1404.5216064453125,1895.4371337890625,0.0,3145.973388671875,0.8801629543304443,1.0,0.0,3.0,1.0,0.0
17773020,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7272416353225708,0.3217712044715881,0.2954577207565307,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8559442758560181,0.5375005006790161,0.6680002212524414,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.973947823047638,0.7804876565933228,0.5465791821479797,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8055737018585205,0.4426043331623077,0.4246701002120971,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.6473928689956665,0.226898044347763,1.0510997772216797,284.9136047363281,284.95001220703125,300.4192810058594,295.6671142578125,298.18585205078125,297.2241516113281,284.9133605957031,1.0,0.6754564642906189,0.3984370529651642,0.3984370529651642,1.0,1.0,-3.4005093574523926,1.0193970203399658,2.381112575531006,0.2489375323057174,0.8301786780357361,0.8301786780357361,0.0,252.8972625732422,259.0,68632.8828125,0.0,3709.13330078125,1.0,278.1592712402344,282.9554138183594,298.6833190917969,303.1683044433594,293.1499938964844,293.1499938964844,278.45001220703125,38351.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879083514213562,1.0,0.0,0.0,3.4206976890563965,3.420720100402832,7.807692554706591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.7001953125,0.0,1309.195556640625,1895.4371337890625,0.0,3207.990966796875,0.8564422726631165,1.0,0.0,3.0,1.0,0.0
17773080,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7272416353225708,0.3217712044715881,0.2954577207565307,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8559442758560181,0.5375005006790161,0.6680002212524414,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.973947823047638,0.7804876565933228,0.5465791821479797,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8055737018585205,0.4426043331623077,0.4246701002120971,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.6473928689956665,0.226898044347763,1.0510997772216797,284.9136047363281,284.95001220703125,300.4192810058594,295.6671142578125,298.18585205078125,297.2241516113281,284.9133605957031,1.0,0.6754564642906189,0.3984370529651642,0.3984370529651642,1.0,1.0,-3.4005093574523926,1.0193970203399658,2.381112575531006,0.2489375323057174,0.8301786780357361,0.8301786780357361,0.0,252.8972625732422,259.0,68632.8828125,0.0,3709.13330078125,1.0,278.1592712402344,282.9554138183594,298.6833190917969,303.1683044433594,293.1499938964844,293.1499938964844,278.45001220703125,38351.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879083514213562,1.0,0.0,0.0,3.4206976890563965,3.420720100402832,7.807692554706591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.7001953125,0.0,1309.195556640625,1895.4371337890625,0.0,3207.990966796875,0.8564422726631165,1.0,0.0,3.0,1.0,0.0
17773140,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7256671190261841,0.3215169906616211,0.2951361835002899,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8538945913314819,0.5368409752845764,0.6670430302619934,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.973038613796234,0.7830685377120972,0.548204243183136,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8037735223770142,0.4424240291118622,0.4244081676006317,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6461764574050903,0.2269626408815384,1.0512970685958862,284.99346923828125,284.95001220703125,300.3666687011719,295.64923095703125,298.17047119140625,297.2270202636719,284.9916381835937,1.0,0.6766408085823059,0.3978205919265747,0.3978205919265747,1.0,1.0,-3.401106834411621,1.0178338289260864,2.383272886276245,0.2471865713596344,0.8973008394241333,0.8973008394241333,0.0,255.03823852539065,259.0,68017.3046875,0.0,3723.02880859375,1.0,278.42828369140625,283.05474853515625,298.6272277832031,302.97906494140625,293.1499938964844,293.1499938964844,278.45001220703125,33451.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732549548149109,1.0,0.0,0.0,3.51385235786438,3.5138745307922363,8.238730515586212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.6376953125,0.0,1368.5535888671875,1895.4371337890625,0.0,3153.34130859375,0.8727161288261414,1.0,0.0,3.0,1.0,0.0
17773200,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7252784371376038,0.3214100897312164,0.2950998246669769,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8533656001091003,0.5366094708442688,0.6668427586555481,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9728716015815736,0.783807098865509,0.5487893223762512,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8033241629600525,0.4423555433750152,0.4243968725204468,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6458920836448669,0.2269871085882187,1.0515713691711426,284.98565673828125,284.95001220703125,300.3500061035156,295.643310546875,298.1652526855469,297.2274780273437,284.985107421875,1.0,0.67705237865448,0.3976259231567383,0.3976259231567383,1.0,1.0,-3.4018986225128174,1.017545223236084,2.3843533992767334,0.2467424720525741,0.8982871174812317,0.8982871174812317,0.0,255.6536102294922,262.0,68038.609375,0.0,3728.523681640625,1.0,278.4405517578125,283.0505676269531,298.6303100585937,303.0008239746094,293.1499938964844,293.1499938964844,278.75,33852.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733079433441162,1.0,0.0,0.0,3.5276858806610107,3.5277082920074463,8.303727554448415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.1298828125,0.0,1385.76904296875,1895.4371337890625,0.0,3153.838623046875,0.8763028979301453,1.0,0.0,3.0,1.0,0.0
17773260,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7234933972358704,0.3210087120532989,0.2948863208293915,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8510078191757202,0.5357282161712646,0.6659563779830933,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9719662070274352,0.7870649695396423,0.551151692867279,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8012951016426086,0.4421311318874359,0.4243252873420715,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6445746421813965,0.2270563691854477,1.0525720119476318,285.0276184082031,284.95001220703125,300.2800598144531,295.617919921875,298.1442565917969,297.2302551269531,285.0242614746094,1.0,0.6788106560707092,0.3968311250209808,0.3968311250209808,1.0,1.0,-3.4047818183898926,1.016242504119873,2.388539552688598,0.2448572814464569,0.9847190380096436,0.9847190380096436,0.0,258.4071350097656,265.0,67759.1015625,0.0,3751.536376953125,1.0,278.74224853515625,283.1149597167969,298.6130065917969,302.9513244628906,293.1499938964844,293.1499938964844,278.45001220703125,31601.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702127933502197,1.0,0.0,0.0,3.7080042362213135,3.708028078079224,9.174316346616252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.884765625,0.0,1565.2286376953125,1895.4371337890625,0.0,3124.806640625,0.9148744940757751,1.0,0.0,3.0,1.0,0.0
17773320,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7234933972358704,0.3210087120532989,0.2948863208293915,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8510078191757202,0.5357282161712646,0.6659563779830933,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9719662070274352,0.7870649695396423,0.551151692867279,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8012951016426086,0.4421311318874359,0.4243252873420715,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6445746421813965,0.2270563691854477,1.0525720119476318,285.0276184082031,284.95001220703125,300.2800598144531,295.617919921875,298.1442565917969,297.2302551269531,285.0242614746094,1.0,0.6788106560707092,0.3968311250209808,0.3968311250209808,1.0,1.0,-3.4047818183898926,1.016242504119873,2.388539552688598,0.2448572814464569,0.9847190380096436,0.9847190380096436,0.0,258.4071350097656,265.0,67759.1015625,0.0,3751.536376953125,1.0,278.74224853515625,283.1149597167969,298.6130065917969,302.9513244628906,293.1499938964844,293.1499938964844,278.45001220703125,31601.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702127933502197,1.0,0.0,0.0,3.7080042362213135,3.708028078079224,9.174316346616252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.884765625,0.0,1565.2286376953125,1895.4371337890625,0.0,3124.806640625,0.9148744940757751,1.0,0.0,3.0,1.0,0.0
17773380,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7207138538360596,0.3195143938064575,0.2940059602260589,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8477360606193542,0.5337232947349548,0.664189338684082,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.969652533531189,0.7879055738449097,0.5522233843803406,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7982609272003174,0.4408336579799652,0.423585444688797,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6423760652542114,0.2263735234737396,1.0512768030166626,284.88043212890625,284.95001220703125,300.22125244140625,295.59619140625,298.1156311035156,297.2172241210937,284.8829040527344,1.0,0.6799651384353638,0.3961697816848755,0.3961697816848755,1.0,1.0,-3.400944232940674,1.0130035877227783,2.3879406452178955,0.2426841557025909,0.870134711265564,0.870134711265564,0.0,261.6900634765625,265.0,68419.6484375,0.0,3761.27392578125,1.0,278.4632873535156,282.9584655761719,298.6335144042969,303.1180114746094,293.1499938964844,293.1499938964844,278.45001220703125,38347.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795192837715149,1.0,0.0,0.0,3.635218620300293,3.635242938995361,8.817680736683542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.486328125,0.0,1534.2811279296875,1895.4371337890625,0.0,3212.075439453125,0.9033291935920716,1.0,0.0,3.0,1.0,0.0
17773440,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7200178503990173,0.3192150890827179,0.2937393188476562,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8469473719596863,0.5333132743835449,0.6636924743652344,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9690349102020264,0.7881085276603699,0.5523394346237183,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7975087761878967,0.4405556619167328,0.4233363270759582,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6418083906173706,0.2262028604745865,1.0506627559661863,284.88922119140625,284.95001220703125,300.2093200683594,295.5917358398437,298.1099853515625,297.21484375,284.8905944824219,1.0,0.6801278591156006,0.3960363268852234,0.3960363268852234,1.0,1.0,-3.3992648124694824,1.0120415687561035,2.387223243713379,0.2421015352010727,0.8688265681266785,0.8688265681266785,0.0,262.42218017578125,253.0,68328.9921875,0.0,3761.4423828125,1.0,278.4574279785156,282.9661560058594,298.6208801269531,303.0879821777344,293.1499938964844,293.1499938964844,278.75,38250.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797876834869385,1.0,0.0,0.0,3.620532274246216,3.620556354522705,8.746577577767312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.978515625,0.0,1517.33251953125,1895.4371337890625,0.0,3214.5908203125,0.9003929495811462,1.0,0.0,3.0,1.0,0.0
17773500,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7198341488838196,0.3186519145965576,0.2930024266242981,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8468387126922607,0.5324442386627197,0.6622970104217529,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9698621034622192,0.7892665863037109,0.5528417229652405,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7975082397460938,0.4400169253349304,0.4226149618625641,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6417303085327148,0.2258349657058715,1.048478126525879,284.9992370605469,284.95001220703125,300.1736755371094,295.5783996582031,298.0964050292969,297.2122802734375,284.9997863769531,1.0,0.6788140535354614,0.3956389427185058,0.3956389427185058,1.0,1.0,-3.394194364547729,1.0091549158096311,2.3850393295288086,0.2403370589017868,0.9409730434417723,0.9409730434417723,0.0,261.55865478515625,253.0,67400.84375,0.0,3744.13427734375,1.0,278.700927734375,283.0936584472656,298.5582580566406,302.8509826660156,293.1499938964844,293.1499938964844,278.75,34263.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750506639480591,1.0,0.0,0.0,3.663009166717529,3.66303300857544,8.953014685175731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.47265625,0.0,1534.650146484375,1895.4371337890625,0.0,3170.181640625,0.9083935022354126,1.0,0.0,3.0,1.0,0.0
17773560,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7210050821304321,0.3182089626789093,0.2925009727478027,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8482767939567566,0.5317094922065735,0.6612542867660522,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9724741578102112,0.7905227541923523,0.5536582469940186,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7990626692771912,0.439603716135025,0.4221092164516449,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6427901983261108,0.2255467027425766,1.0466394424438477,284.9808044433594,284.95001220703125,300.13787841796875,295.5648498535156,298.0841064453125,297.21148681640625,284.979248046875,1.0,0.6769576668739319,0.3952948749065399,0.3952948749065399,1.0,1.0,-3.390788078308105,1.006983757019043,2.3838043212890625,0.2389313131570816,0.9424155950546264,0.9424155950546264,0.0,258.8597412109375,241.0,67404.5625,0.0,3720.2685546875,1.0,278.74298095703125,283.0812683105469,298.5519714355469,302.885498046875,293.1499938964844,293.1499938964844,278.45001220703125,33964.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739398121833801,1.0,0.0,0.0,3.714801073074341,3.714825391769409,9.207980724568188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.5498046875,0.0,1590.9620361328125,1895.4371337890625,0.0,3159.7646484375,0.918128788471222,1.0,0.0,3.0,1.0,0.0
17773620,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7239147424697876,0.31649911403656,0.2908948361873626,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8520795702934265,0.5293190479278564,0.6582711338996887,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9784439206123352,0.7915297746658325,0.5543858408927917,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8030781745910645,0.437995970249176,0.4205189049243927,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6455742716789246,0.2245134264230728,1.0413243770599363,284.894775390625,284.95001220703125,300.0657958984375,295.5372314453125,298.05126953125,297.1983947753906,284.895751953125,1.0,0.6716832518577576,0.3946067988872528,0.3946067988872528,1.0,1.0,-3.378675937652588,1.0008386373519895,2.377837419509888,0.235640212893486,0.8495436906814575,0.8495436906814575,0.0,251.67979431152344,229.0,67502.2578125,0.0,3649.687744140625,1.0,278.4574890136719,282.9838562011719,298.55194091796875,302.9668884277344,293.1499938964844,293.1499938964844,278.75,39359.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803152441978455,1.0,0.0,0.0,3.5632264614105225,3.5632503032684326,8.471887440464343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.8125,0.0,1463.2918701171875,1895.4371337890625,0.0,3219.53466796875,0.8888788223266602,1.0,0.0,3.0,1.0,0.0
17773680,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7239147424697876,0.31649911403656,0.2908948361873626,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8520795702934265,0.5293190479278564,0.6582711338996887,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9784439206123352,0.7915297746658325,0.5543858408927917,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8030781745910645,0.437995970249176,0.4205189049243927,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6455742716789246,0.2245134264230728,1.0413243770599363,284.894775390625,284.95001220703125,300.0657958984375,295.5372314453125,298.05126953125,297.1983947753906,284.895751953125,1.0,0.6716832518577576,0.3946067988872528,0.3946067988872528,1.0,1.0,-3.378675937652588,1.0008386373519895,2.377837419509888,0.235640212893486,0.8495436906814575,0.8495436906814575,0.0,251.67979431152344,229.0,67502.2578125,0.0,3649.687744140625,1.0,278.4574890136719,282.9838562011719,298.55194091796875,302.9668884277344,293.1499938964844,293.1499938964844,278.75,39359.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803152441978455,1.0,0.0,0.0,3.5632264614105225,3.5632503032684326,8.471887440464343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.8125,0.0,1463.2918701171875,1895.4371337890625,0.0,3219.53466796875,0.8888788223266602,1.0,0.0,3.0,1.0,0.0
17773740,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7289785742759705,0.3156164884567261,0.2895760238170624,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8585341572761536,0.5278050303459167,0.6556788086891174,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9867649674415588,0.7939671277999878,0.5555832982063293,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8095763325691223,0.4371313750743866,0.4191528856754303,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6502851843833923,0.2238624840974807,1.036129117012024,284.9826354980469,284.95001220703125,299.9930725097656,295.5089416503906,298.02716064453125,297.19775390625,284.9817810058594,1.0,0.6653064489364624,0.3939186930656433,0.3939186930656433,1.0,1.0,-3.3682339191436768,0.9952831268310548,2.372950792312622,0.2323670536279678,0.9225482940673828,0.9225482940673828,0.0,241.85906982421875,217.0,66544.3359375,0.0,3568.35791015625,1.0,278.7416687011719,283.0968322753906,298.4894104003906,302.766357421875,293.1499938964844,293.1499938964844,278.45001220703125,34294.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730242848396301,1.0,0.0,0.0,3.6522834300994873,3.6523072719573975,8.900660759536549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.0234375,0.0,1522.9427490234375,1895.4371337890625,0.0,3151.177978515625,0.9045481085777284,1.0,0.0,3.0,1.0,0.0
17773800,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7289785742759705,0.3156164884567261,0.2895760238170624,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8585341572761536,0.5278050303459167,0.6556788086891174,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9867649674415588,0.7939671277999878,0.5555832982063293,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8095763325691223,0.4371313750743866,0.4191528856754303,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6502851843833923,0.2238624840974807,1.036129117012024,284.9826354980469,284.95001220703125,299.9930725097656,295.5089416503906,298.02716064453125,297.19775390625,284.9817810058594,1.0,0.6653064489364624,0.3939186930656433,0.3939186930656433,1.0,1.0,-3.3682339191436768,0.9952831268310548,2.372950792312622,0.2323670536279678,0.9225482940673828,0.9225482940673828,0.0,241.85906982421875,217.0,66544.3359375,0.0,3568.35791015625,1.0,278.7416687011719,283.0968322753906,298.4894104003906,302.766357421875,293.1499938964844,293.1499938964844,278.45001220703125,34294.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730242848396301,1.0,0.0,0.0,3.6522834300994873,3.6523072719573975,8.900660759536549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.0234375,0.0,1522.9427490234375,1895.4371337890625,0.0,3151.177978515625,0.9045481085777284,1.0,0.0,3.0,1.0,0.0
17773860,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.734433650970459,0.3139769732952118,0.2879083156585693,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8657253980636597,0.5254568457603455,0.6525737047195435,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9948784112930298,0.7949658632278442,0.5561957955360413,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8163979649543762,0.4355823695659637,0.4174849987030029,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6555976271629333,0.222847431898117,1.0302671194076538,284.9030456542969,284.95001220703125,299.9198303222656,295.4800109863281,297.9959411621094,297.1866760253906,284.903076171875,1.0,0.6582410335540771,0.3934291303157806,0.3934291303157806,1.0,1.0,-3.355044364929199,0.9893333315849304,2.365711212158203,0.2294928878545761,0.838796854019165,0.838796854019165,0.0,231.5127410888672,205.0,66620.21875,0.0,3478.078125,1.0,278.4584350585937,283.00439453125,298.4915771484375,302.8480224609375,293.1499938964844,293.1499938964844,278.75,39139.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87882000207901,1.0,0.0,0.0,3.502624273300171,3.502647399902344,8.186162858692114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.4326171875,0.0,1397.8446044921875,1895.4371337890625,0.0,3205.521240234375,0.875247597694397,1.0,0.0,3.0,1.0,0.0
17773920,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.734433650970459,0.3139769732952118,0.2879083156585693,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8657253980636597,0.5254568457603455,0.6525737047195435,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9948784112930298,0.7949658632278442,0.5561957955360413,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8163979649543762,0.4355823695659637,0.4174849987030029,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6555976271629333,0.222847431898117,1.0302671194076538,284.9030456542969,284.95001220703125,299.9198303222656,295.4800109863281,297.9959411621094,297.1866760253906,284.903076171875,1.0,0.6582410335540771,0.3934291303157806,0.3934291303157806,1.0,1.0,-3.355044364929199,0.9893333315849304,2.365711212158203,0.2294928878545761,0.838796854019165,0.838796854019165,0.0,231.5127410888672,205.0,66620.21875,0.0,3478.078125,1.0,278.4584350585937,283.00439453125,298.4915771484375,302.8480224609375,293.1499938964844,293.1499938964844,278.75,39139.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87882000207901,1.0,0.0,0.0,3.502624273300171,3.502647399902344,8.186162858692114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.4326171875,0.0,1397.8446044921875,1895.4371337890625,0.0,3205.521240234375,0.875247597694397,1.0,0.0,3.0,1.0,0.0
17773980,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7403391599655151,0.313023954629898,0.2865788340568542,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8734176158905029,0.5238397121429443,0.6499314904212952,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.7977190017700195,0.5511199235916138,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8233786225318909,0.434649258852005,0.4161075949668884,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.6612725257873535,0.2221342176198959,1.024970531463623,284.9779052734375,284.95001220703125,299.8460998535156,295.4504699707031,297.97332763671875,297.1881103515625,284.9763488769531,1.0,0.6503891944885254,0.3929395377635956,0.3929395377635956,1.0,1.0,-3.3355369567871094,0.9812331795692444,2.3543038368225098,0.2260438650846481,0.9046708941459656,0.9046708941459656,0.0,221.32911682128903,193.0,65581.9296875,0.0,3376.28125,1.0,278.7411804199219,283.1069030761719,298.42999267578125,302.6494140625,293.1499938964844,293.1499938964844,278.45001220703125,34378.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714269399642944,1.0,0.0,0.0,3.591344118118286,3.591367483139038,8.606119195064821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.046875,0.0,1456.947021484375,1895.4371337890625,0.0,3136.195556640625,0.8908417224884033,1.0,0.0,3.0,1.0,0.0
17774040,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7403391599655151,0.313023954629898,0.2865788340568542,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8734176158905029,0.5238397121429443,0.6499314904212952,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.7977190017700195,0.5511199235916138,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8233786225318909,0.434649258852005,0.4161075949668884,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.6612725257873535,0.2221342176198959,1.024970531463623,284.9779052734375,284.95001220703125,299.8460998535156,295.4504699707031,297.97332763671875,297.1881103515625,284.9763488769531,1.0,0.6503891944885254,0.3929395377635956,0.3929395377635956,1.0,1.0,-3.3355369567871094,0.9812331795692444,2.3543038368225098,0.2260438650846481,0.9046708941459656,0.9046708941459656,0.0,221.32911682128903,193.0,65581.9296875,0.0,3376.28125,1.0,278.7411804199219,283.1069030761719,298.42999267578125,302.6494140625,293.1499938964844,293.1499938964844,278.45001220703125,34378.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714269399642944,1.0,0.0,0.0,3.591344118118286,3.591367483139038,8.606119195064821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.046875,0.0,1456.947021484375,1895.4371337890625,0.0,3136.195556640625,0.8908417224884033,1.0,0.0,3.0,1.0,0.0
17774100,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7430712580680847,0.3121648728847503,0.2858476638793945,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8770115375518799,0.5226144790649414,0.6485188007354736,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9990000128746032,0.7995219826698303,0.5432872772216797,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8265979886054993,0.4338388741016388,0.4153739213943481,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6639477014541626,0.2216039448976516,1.0222976207733154,284.8604431152344,284.95001220703125,299.80908203125,295.4354858398437,297.9617614746094,297.1888122558594,284.86102294921875,1.0,0.6459961533546448,0.392694741487503,0.392694741487503,1.0,1.0,-3.321190357208252,0.975619614124298,2.3455705642700195,0.2236371785402298,0.8154547810554504,0.8154547810554504,0.0,216.5005798339844,193.0,65875.03125,0.0,3314.85205078125,1.0,278.4995422363281,282.98291015625,298.45947265625,302.8211975097656,293.1499938964844,293.1499938964844,278.45001220703125,39850.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763043284416199,1.0,0.0,0.0,3.5105185508728027,3.5105419158935547,8.223104828175565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.0576171875,0.0,1411.1669921875,1895.4371337890625,0.0,3181.937255859375,0.87453693151474,1.0,0.0,3.0,1.0,0.0
17774160,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7455723881721497,0.3112931549549103,0.2848726809024811,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8803856372833252,0.5213537216186523,0.6467241048812866,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.8019411563873291,0.5356953144073486,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8296028971672058,0.432978481054306,0.4143825769424438,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6664387583732605,0.221028596162796,1.0189440250396729,284.9012451171875,284.95001220703125,299.77197265625,295.4203491210937,297.9520874023437,297.19195556640625,284.90106201171875,1.0,0.6412673592567444,0.3925604820251465,0.3925604820251465,1.0,1.0,-3.304004669189453,0.9693254828453064,2.334679365158081,0.2212179005146026,0.8208431005477905,0.8208431005477905,0.0,211.74038696289065,181.0,65259.7734375,0.0,3249.30126953125,1.0,278.4588623046875,283.0234069824219,298.4281005859375,302.70391845703125,293.1499938964844,293.1499938964844,278.75,39607.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764642477035522,1.0,0.0,0.0,3.4173524379730225,3.417375087738037,7.792429528308276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.421875,0.0,1314.6839599609375,1895.4371337890625,0.0,3183.4365234375,0.8568878769874573,1.0,0.0,3.0,1.0,0.0
17774220,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7523416876792908,0.3102686703205108,0.2834855616092682,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8891109824180603,0.5196042060852051,0.6439347863197327,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9990000128746032,0.8093123435974121,0.5182107090950012,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.83729088306427,0.4319124221801758,0.4128940105438232,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.6729565262794495,0.2202765345573425,1.0134509801864624,284.9686584472656,284.95001220703125,299.69744873046875,295.38970947265625,297.94439697265625,297.2146911621094,284.968017578125,1.0,0.6313402652740479,0.3922919631004333,0.3922919631004333,1.0,1.0,-3.270334243774414,0.9570157527923584,2.3133187294006348,0.2164309620857238,0.8760325312614441,0.8760325312614441,0.0,201.2560577392578,169.0,64013.234375,0.0,3116.20361328125,1.0,278.7403869628906,283.1230163574219,298.3628845214844,302.4847106933594,293.1499938964844,293.1499938964844,279.04998779296875,34931.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677542209625244,1.0,0.0,0.0,3.4904823303222656,3.490504503250122,8.12950588624517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.77734375,0.0,1355.1893310546875,1895.4371337890625,0.0,3101.7431640625,0.8687165379524231,1.0,0.0,3.0,1.0,0.0
17774280,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7523416876792908,0.3102686703205108,0.2834855616092682,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8891109824180603,0.5196042060852051,0.6439347863197327,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9990000128746032,0.8093123435974121,0.5182107090950012,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.83729088306427,0.4319124221801758,0.4128940105438232,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.6729565262794495,0.2202765345573425,1.0134509801864624,284.9686584472656,284.95001220703125,299.69744873046875,295.38970947265625,297.94439697265625,297.2146911621094,284.968017578125,1.0,0.6313402652740479,0.3922919631004333,0.3922919631004333,1.0,1.0,-3.270334243774414,0.9570157527923584,2.3133187294006348,0.2164309620857238,0.8760325312614441,0.8760325312614441,0.0,201.2560577392578,169.0,64013.234375,0.0,3116.20361328125,1.0,278.7403869628906,283.1230163574219,298.3628845214844,302.4847106933594,293.1499938964844,293.1499938964844,279.04998779296875,34931.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677542209625244,1.0,0.0,0.0,3.4904823303222656,3.490504503250122,8.12950588624517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.77734375,0.0,1355.1893310546875,1895.4371337890625,0.0,3101.7431640625,0.8687165379524231,1.0,0.0,3.0,1.0,0.0
17774340,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7592547535896301,0.3095402419567108,0.2824957370758056,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8978205919265747,0.5182933807373047,0.6418677568435669,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.8168724775314331,0.5020873546600342,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.845007598400116,0.4311719238758087,0.4118391871452331,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6796205639839172,0.2198092937469482,1.0096474885940552,285.01678466796875,284.95001220703125,299.6346130371094,295.3635559082031,297.9428100585937,297.2407531738281,285.0131530761719,1.0,0.6226630210876465,0.3920663893222809,0.3920663893222809,1.0,1.0,-3.242002248764038,0.9466516375541688,2.2953505516052246,0.2124122977256775,0.9466350078582764,0.9466350078582764,0.0,191.98341369628903,169.0,63143.6640625,0.0,3003.64697265625,1.0,279.0338439941406,283.1989440917969,298.3353576660156,302.371826171875,293.1499938964844,293.1499938964844,279.04998779296875,32100.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614460825920105,1.0,0.0,0.0,3.626517534255981,3.626540422439575,8.775519404480292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.4736328125,0.0,1478.2086181640625,1895.4371337890625,0.0,3042.568359375,0.8969032764434814,1.0,0.0,3.0,1.0,0.0
17774400,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7606729865074158,0.3093527257442474,0.2823084890842438,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8995898365974426,0.5179907083511353,0.6414775252342224,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.8183305859565735,0.4989158511161804,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8465883731842041,0.4309879243373871,0.4116425812244415,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6809901595115662,0.2197053879499435,1.008970856666565,285.00213623046875,284.95001220703125,299.62261962890625,295.3585510253906,297.9422607421875,297.2453308105469,284.9989013671875,1.0,0.6209813952445984,0.3920234441757202,0.3920234441757202,1.0,1.0,-3.23655366897583,0.9446584582328796,2.2918951511383057,0.2116489261388778,0.9432401061058044,0.9432401061058044,0.0,190.1965484619141,172.0,63120.61328125,0.0,2982.186767578125,1.0,279.0408630371094,283.18756103515625,298.3394470214844,302.3890686035156,293.1499938964844,293.1499938964844,278.75,32537.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615975975990295,1.0,0.0,0.0,3.641577959060669,3.641601324081421,8.848558650242921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.607421875,0.0,1497.97021484375,1895.4371337890625,0.0,3043.989013671875,0.9006220698356628,1.0,0.0,3.0,1.0,0.0
17774460,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7640112042427063,0.3074591755867004,0.2806296646595001,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9039708971977234,0.5152605175971985,0.6382184028625488,297.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.8256446719169617,0.4894267618656158,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8506567478179932,0.4290805757045746,0.4098880887031555,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6844281554222107,0.218621015548706,1.0038881301879885,284.8930358886719,284.95001220703125,299.5475158691406,295.3269348144531,297.9288635253906,297.258544921875,284.89410400390625,1.0,0.6150850653648376,0.3921651542186737,0.3921651542186737,1.0,1.0,-3.211874008178711,0.9365378022193908,2.2753360271453857,0.208889365196228,0.8386473655700684,0.8386473655700684,0.0,184.54849243164065,175.0,63150.08203125,0.0,2899.23095703125,1.0,278.7579345703125,283.0736694335937,298.3445129394531,302.4786682128906,293.1499938964844,293.1499938964844,279.04998779296875,39239.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690187335014343,1.0,0.0,0.0,3.4962480068206787,3.496271133422852,8.156386002156069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.0107421875,0.0,1391.9608154296875,1895.4371337890625,0.0,3113.605712890625,0.873953640460968,1.0,0.0,3.0,1.0,0.0
17774520,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7640112042427063,0.3074591755867004,0.2806296646595001,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9039708971977234,0.5152605175971985,0.6382184028625488,297.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.8256446719169617,0.4894267618656158,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8506567478179932,0.4290805757045746,0.4098880887031555,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6844281554222107,0.218621015548706,1.0038881301879885,284.8930358886719,284.95001220703125,299.5475158691406,295.3269348144531,297.9288635253906,297.258544921875,284.89410400390625,1.0,0.6150850653648376,0.3921651542186737,0.3921651542186737,1.0,1.0,-3.211874008178711,0.9365378022193908,2.2753360271453857,0.208889365196228,0.8386473655700684,0.8386473655700684,0.0,184.54849243164065,175.0,63150.08203125,0.0,2899.23095703125,1.0,278.7579345703125,283.0736694335937,298.3445129394531,302.4786682128906,293.1499938964844,293.1499938964844,279.04998779296875,39239.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690187335014343,1.0,0.0,0.0,3.4962480068206787,3.496271133422852,8.156386002156069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.0107421875,0.0,1391.9608154296875,1895.4371337890625,0.0,3113.605712890625,0.873953640460968,1.0,0.0,3.0,1.0,0.0
17774580,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7650224566459656,0.3063482344150543,0.2793988287448883,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9053173661231996,0.5133939981460571,0.6355795860290527,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9990000128746032,0.832664966583252,0.4853450953960418,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8520299792289734,0.4278825521469116,0.4085040092468261,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.6854279041290283,0.2178435176610946,0.9996039867401124,284.9786071777344,284.95001220703125,299.4722595214844,295.2948913574219,297.918212890625,297.2750549316406,284.977783203125,1.0,0.6117759943008423,0.3923068642616272,0.3923068642616272,1.0,1.0,-3.1962192058563232,0.9315457940101624,2.2646734714508057,0.2072947025299072,0.9078171253204346,0.9078171253204346,0.0,181.9358673095703,178.0,62228.0546875,0.0,2852.499755859375,1.0,279.0411682128906,283.18328857421875,298.2738342285156,302.2735290527344,293.1499938964844,293.1499938964844,278.75,34202.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612547516822815,1.0,0.0,0.0,3.590820789337158,3.590843915939331,8.603610694990493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.982421875,0.0,1455.0872802734375,1895.4371337890625,0.0,3040.7734375,0.8906376361846924,1.0,0.0,3.0,1.0,0.0
17774640,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7650224566459656,0.3063482344150543,0.2793988287448883,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9053173661231996,0.5133939981460571,0.6355795860290527,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9990000128746032,0.832664966583252,0.4853450953960418,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8520299792289734,0.4278825521469116,0.4085040092468261,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.6854279041290283,0.2178435176610946,0.9996039867401124,284.9786071777344,284.95001220703125,299.4722595214844,295.2948913574219,297.918212890625,297.2750549316406,284.977783203125,1.0,0.6117759943008423,0.3923068642616272,0.3923068642616272,1.0,1.0,-3.1962192058563232,0.9315457940101624,2.2646734714508057,0.2072947025299072,0.9078171253204346,0.9078171253204346,0.0,181.9358673095703,178.0,62228.0546875,0.0,2852.499755859375,1.0,279.0411682128906,283.18328857421875,298.2738342285156,302.2735290527344,293.1499938964844,293.1499938964844,278.75,34202.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612547516822815,1.0,0.0,0.0,3.590820789337158,3.590843915939331,8.603610694990493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.982421875,0.0,1455.0872802734375,1895.4371337890625,0.0,3040.7734375,0.8906376361846924,1.0,0.0,3.0,1.0,0.0
17774700,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7647043466567993,0.3054418265819549,0.2787707149982452,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.904977023601532,0.5120958089828491,0.634269654750824,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9990000128746032,0.8352082371711731,0.4848597943782806,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8518591523170471,0.4269922375679016,0.4078427255153656,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6851807236671448,0.2172911316156387,0.9975939989089966,284.86236572265625,284.95001220703125,299.4345397949219,295.2787170410156,297.9068908691406,297.2748718261719,284.8626403808594,1.0,0.6108193397521973,0.3923777043819427,0.3923777043819427,1.0,1.0,-3.190457582473755,0.9297546148300172,2.260703086853028,0.2068163305521011,0.8202762007713318,0.8202762007713318,0.0,181.46554565429688,178.0,62715.8515625,0.0,2838.07421875,1.0,278.7999572753906,283.057373046875,298.3059387207031,302.4538269042969,293.1499938964844,293.1499938964844,278.75,39448.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666474223136902,1.0,0.0,0.0,3.520394325256348,3.5204176902771,8.269436193586444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.3193359375,0.0,1418.58740234375,1895.4371337890625,0.0,3091.360107421875,0.8763673305511475,1.0,0.0,3.0,1.0,0.0
