time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.763538122177124,0.3044978082180023,0.2779065668582916,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.903668224811554,0.510744035243988,0.6325976252555847,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.8374074697494507,0.4855830669403076,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8508408665657043,0.4260401129722595,0.4069419205188751,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6841558218002319,0.2166624069213867,0.9948917627334596,284.9052429199219,284.95001220703125,299.3968200683594,295.262451171875,297.8937683105469,297.2722473144531,284.90594482421875,1.0,0.610131561756134,0.392344981431961,0.392344981431961,1.0,1.0,-3.18440842628479,0.9275968670845032,2.256811618804932,0.2060179710388183,0.8274426460266113,0.8274426460266113,0.0,181.55758666992188,181.0,62302.73828125,0.0,2826.16455078125,1.0,278.7587280273437,283.0984191894531,298.2756652832031,302.3520812988281,293.1499938964844,293.1499938964844,279.04998779296875,39309.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674787878990173,1.0,0.0,0.0,3.4311065673828125,3.431128978729248,7.855280728108482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.591796875,0.0,1326.277099609375,1895.4371337890625,0.0,3099.15966796875,0.8598262667655945,1.0,0.0,3.0,1.0,0.0
17774820,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7613762021064758,0.3032678663730621,0.276725560426712,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9010897278785706,0.5087961554527283,0.6300791501998901,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.842231035232544,0.4876807928085327,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8488135933876038,0.4248101115226745,0.4056831300258636,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6820432543754578,0.2157225906848907,0.9905453324317932,284.9839172363281,284.95001220703125,299.32135009765625,295.2296447753906,297.8735046386719,297.2753601074219,284.9831237792969,1.0,0.6095541715621948,0.3922795057296753,0.3922795057296753,1.0,1.0,-3.176436185836792,0.9246692061424256,2.251767158508301,0.2048413157463073,0.8972975611686707,0.8972975611686707,0.0,182.2247772216797,184.0,61527.35546875,0.0,2813.490234375,1.0,279.0406799316406,283.1997375488281,298.2087097167969,302.1610717773437,293.1499938964844,293.1499938964844,279.3500061035156,34022.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598017692565918,1.0,0.0,0.0,3.53590726852417,3.535929918289185,8.342477713085827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.978515625,0.0,1395.5687255859375,1895.4371337890625,0.0,3027.14599609375,0.8782207369804382,1.0,0.0,3.0,1.0,0.0
17774880,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7613762021064758,0.3032678663730621,0.276725560426712,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9010897278785706,0.5087961554527283,0.6300791501998901,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.842231035232544,0.4876807928085327,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8488135933876038,0.4248101115226745,0.4056831300258636,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6820432543754578,0.2157225906848907,0.9905453324317932,284.9839172363281,284.95001220703125,299.32135009765625,295.2296447753906,297.8735046386719,297.2753601074219,284.9831237792969,1.0,0.6095541715621948,0.3922795057296753,0.3922795057296753,1.0,1.0,-3.176436185836792,0.9246692061424256,2.251767158508301,0.2048413157463073,0.8972975611686707,0.8972975611686707,0.0,182.2247772216797,184.0,61527.35546875,0.0,2813.490234375,1.0,279.0406799316406,283.1997375488281,298.2087097167969,302.1610717773437,293.1499938964844,293.1499938964844,279.3500061035156,34022.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598017692565918,1.0,0.0,0.0,3.53590726852417,3.535929918289185,8.342477713085827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.978515625,0.0,1395.5687255859375,1895.4371337890625,0.0,3027.14599609375,0.8782207369804382,1.0,0.0,3.0,1.0,0.0
17774940,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7587843537330627,0.3020801544189453,0.2757259905338287,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.897934079170227,0.5069490671157837,0.6279013156890869,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.8466532826423645,0.4909816384315491,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8463320732116699,0.4237290918827057,0.4047125875949859,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.6795225739479065,0.2148511260747909,0.9869144558906556,285.03466796875,284.95001220703125,299.2458190917969,295.196533203125,297.8518981933594,297.27642822265625,285.0309753417969,1.0,0.6097651124000549,0.3922140002250671,0.3922140002250671,1.0,1.0,-3.171654224395752,0.922838807106018,2.2488155364990234,0.2040954083204269,0.9914581179618835,0.9914581179618835,0.0,183.61045837402344,187.0,61048.29296875,0.0,2811.245361328125,1.0,279.34234619140625,283.2723999023437,298.1845703125,302.0917358398437,293.1499938964844,293.1499938964844,279.04998779296875,31491.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550673723220825,1.0,0.0,0.0,3.71758484840393,3.717608690261841,9.221786285706912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.0654296875,0.0,1575.310791015625,1895.4371337890625,0.0,2982.753662109375,0.916982889175415,1.0,0.0,3.0,1.0,0.0
17775000,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7587843537330627,0.3020801544189453,0.2757259905338287,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.897934079170227,0.5069490671157837,0.6279013156890869,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.8466532826423645,0.4909816384315491,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8463320732116699,0.4237290918827057,0.4047125875949859,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.6795225739479065,0.2148511260747909,0.9869144558906556,285.03466796875,284.95001220703125,299.2458190917969,295.196533203125,297.8518981933594,297.27642822265625,285.0309753417969,1.0,0.6097651124000549,0.3922140002250671,0.3922140002250671,1.0,1.0,-3.171654224395752,0.922838807106018,2.2488155364990234,0.2040954083204269,0.9914581179618835,0.9914581179618835,0.0,183.61045837402344,187.0,61048.29296875,0.0,2811.245361328125,1.0,279.34234619140625,283.2723999023437,298.1845703125,302.0917358398437,293.1499938964844,293.1499938964844,279.04998779296875,31491.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550673723220825,1.0,0.0,0.0,3.71758484840393,3.717608690261841,9.221786285706912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.0654296875,0.0,1575.310791015625,1895.4371337890625,0.0,2982.753662109375,0.916982889175415,1.0,0.0,3.0,1.0,0.0
17775060,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7563410401344299,0.3006482124328613,0.2747917473316192,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8950480222702026,0.5050273537635803,0.6260842084884644,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9990000128746032,0.847978413105011,0.4941690862178802,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8439988493919373,0.4223999679088592,0.4038248360157013,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.6772338151931763,0.2139276415109634,0.9839176535606384,284.8653259277344,284.95001220703125,299.1989440917969,295.17584228515625,297.8289489746094,297.2638854980469,284.864990234375,1.0,0.6100861430168152,0.3920881748199463,0.3920881748199463,1.0,1.0,-3.1680173873901367,0.9212454557418824,2.246771812438965,0.2034022659063339,0.8742610812187195,0.8742610812187195,0.0,185.00344848632807,187.0,61870.72265625,0.0,2811.3681640625,1.0,279.0798034667969,283.0939025878906,298.221923828125,302.2950439453125,293.1499938964844,293.1499938964844,279.04998779296875,37391.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639437556266785,1.0,0.0,0.0,3.684658050537109,3.684682607650757,9.059154990609386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.6005859375,0.0,1582.57861328125,1895.4371337890625,0.0,3065.996826171875,0.912150263786316,1.0,0.0,3.0,1.0,0.0
17775120,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7543514370918274,0.2997060120105743,0.2739766240119934,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8927354216575623,0.503756046295166,0.6245834827423096,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9990000128746032,0.8485181927680969,0.4967122375965118,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8420886993408203,0.4214811027050018,0.4030124545097351,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6753624081611633,0.2132624834775924,0.9812790155410768,284.8824768066406,284.95001220703125,299.1703491210937,295.16314697265625,297.81378173828125,297.2546081542969,284.8846435546875,1.0,0.6102604269981384,0.3920113146305084,0.3920113146305084,1.0,1.0,-3.1645586490631104,0.9198397397994996,2.2447190284729004,0.2027986347675323,0.8662331104278564,0.8662331104278564,0.0,186.096908569336,190.0,61567.0546875,0.0,2810.236083984375,1.0,279.0571594238281,283.114013671875,298.19488525390625,302.2237548828125,293.1499938964844,293.1499938964844,279.3500061035156,38642.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655126094818115,1.0,0.0,0.0,3.624434947967529,3.6244590282440186,8.765443340053025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.5146484375,0.0,1524.54248046875,1895.4371337890625,0.0,3080.71435546875,0.9014877080917358,1.0,0.0,3.0,1.0,0.0
17775180,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7501585483551025,0.2981245815753937,0.2724509835243225,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8876645565032959,0.501408040523529,0.6215301752090454,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.8510552644729614,0.502562940120697,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8379509449005127,0.4199260473251343,0.4014337956905365,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6711263060569763,0.2119192630052566,0.9752711057662964,284.9861145019531,284.95001220703125,299.094970703125,295.1295166015625,297.7849426269531,297.2456359863281,284.9843444824219,1.0,0.6108793020248413,0.3918085992336273,0.3918085992336273,1.0,1.0,-3.157808542251587,0.9169564843177797,2.240852117538452,0.2014069855213165,0.9483137726783752,0.9483137726783752,0.0,188.68247985839844,193.0,60656.43359375,0.0,2810.466064453125,1.0,279.3429870605469,283.2374267578125,298.11328125,302.0118713378906,293.1499938964844,293.1499938964844,279.04998779296875,33796.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586553931236267,1.0,0.0,0.0,3.724188089370728,3.724212408065796,9.254575275008392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.5458984375,0.0,1600.4632568359375,1895.4371337890625,0.0,3016.39501953125,0.9200798273086548,1.0,0.0,3.0,1.0,0.0
17775240,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7501585483551025,0.2981245815753937,0.2724509835243225,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8876645565032959,0.501408040523529,0.6215301752090454,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.8510552644729614,0.502562940120697,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8379509449005127,0.4199260473251343,0.4014337956905365,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6711263060569763,0.2119192630052566,0.9752711057662964,284.9861145019531,284.95001220703125,299.094970703125,295.1295166015625,297.7849426269531,297.2456359863281,284.9843444824219,1.0,0.6108793020248413,0.3918085992336273,0.3918085992336273,1.0,1.0,-3.157808542251587,0.9169564843177797,2.240852117538452,0.2014069855213165,0.9483137726783752,0.9483137726783752,0.0,188.68247985839844,193.0,60656.43359375,0.0,2810.466064453125,1.0,279.3429870605469,283.2374267578125,298.11328125,302.0118713378906,293.1499938964844,293.1499938964844,279.04998779296875,33796.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586553931236267,1.0,0.0,0.0,3.724188089370728,3.724212408065796,9.254575275008392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.5458984375,0.0,1600.4632568359375,1895.4371337890625,0.0,3016.39501953125,0.9200798273086548,1.0,0.0,3.0,1.0,0.0
17775300,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7480877041816711,0.2970073223114013,0.271708071231842,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8851478099822998,0.4998886585235595,0.6200551986694336,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9990000128746032,0.8516618609428406,0.5055477023124695,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8359193205833435,0.4188759922981262,0.4007007777690887,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.6690431833267212,0.2111028730869293,0.9724045991897584,284.8549499511719,284.95001220703125,299.05731201171875,295.11260986328125,297.7666015625,297.2356872558594,284.8526611328125,1.0,0.6112596988677979,0.3917072415351867,0.3917072415351867,1.0,1.0,-3.154815435409546,0.9156429171562196,2.2391724586486816,0.2008203268051147,0.8514662981033325,0.8514662981033325,0.0,190.03683471679688,193.0,61327.19140625,0.0,2811.67919921875,1.0,279.0963439941406,283.0938720703125,298.1460266113281,302.1998291015625,293.1499938964844,293.1499938964844,279.04998779296875,38576.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647234439849854,1.0,0.0,0.0,3.670288801193237,3.670313596725464,8.988635613604856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.681640625,0.0,1575.245849609375,1895.4371337890625,0.0,3073.3115234375,0.909214735031128,1.0,0.0,3.0,1.0,0.0
17775360,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7455403804779053,0.2958054542541504,0.2706833481788635,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8821150064468384,0.4982579946517944,0.6181447505950928,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.8520061373710632,0.5090816020965576,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.833438515663147,0.4177138209342956,0.3996783196926117,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6665374636650085,0.2101907283067703,0.9687345027923584,284.8901672363281,284.95001220703125,299.0197448730469,295.0956726074219,297.74713134765625,297.2239990234375,284.89208984375,1.0,0.6115883588790894,0.3916264474391937,0.3916264474391937,1.0,1.0,-3.1504244804382324,0.9139014482498168,2.236523151397705,0.2000979781150818,0.8481212258338928,0.8481212258338928,0.0,191.61520385742188,196.0,60833.33984375,0.0,2811.258056640625,1.0,279.0575561523437,283.13287353515625,298.1138916015625,302.0954895019531,293.1499938964844,293.1499938964844,279.3500061035156,39697.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660406470298767,1.0,0.0,0.0,3.5656211376190186,3.5656449794769287,8.483277724735672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.380859375,0.0,1468.330322265625,1895.4371337890625,0.0,3085.66796875,0.8897144794464111,1.0,0.0,3.0,1.0,0.0
17775420,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7415168285369873,0.2942441403865814,0.2692286968231201,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8771554827690125,0.4959388971328735,0.6152032613754272,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8538562059402466,0.5151282548904419,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8294277191162109,0.4162179231643677,0.3982023298740387,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6623420715332031,0.2087906301021576,0.962541401386261,284.9888000488281,284.95001220703125,298.9447021484375,295.0616760253906,297.7188720703125,297.21551513671875,284.9877319335937,1.0,0.612351655960083,0.3914648294448852,0.3914648294448852,1.0,1.0,-3.144000291824341,0.9112442135810852,2.2327561378479004,0.1988677233457565,0.9297374486923218,0.9297374486923218,0.0,194.3857421875,199.0,59942.6875,0.0,2813.116455078125,1.0,279.3417358398437,283.2521057128906,298.03955078125,301.8904113769531,293.1499938964844,293.1499938964844,279.04998779296875,34027.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579190373420715,1.0,0.0,0.0,3.66442608833313,3.66444993019104,8.959942192632298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.0341796875,0.0,1534.460693359375,1895.4371337890625,0.0,3009.489990234375,0.9070835113525392,1.0,0.0,3.0,1.0,0.0
17775480,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7415168285369873,0.2942441403865814,0.2692286968231201,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8771554827690125,0.4959388971328735,0.6152032613754272,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8538562059402466,0.5151282548904419,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8294277191162109,0.4162179231643677,0.3982023298740387,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6623420715332031,0.2087906301021576,0.962541401386261,284.9888000488281,284.95001220703125,298.9447021484375,295.0616760253906,297.7188720703125,297.21551513671875,284.9877319335937,1.0,0.612351655960083,0.3914648294448852,0.3914648294448852,1.0,1.0,-3.144000291824341,0.9112442135810852,2.2327561378479004,0.1988677233457565,0.9297374486923218,0.9297374486923218,0.0,194.3857421875,199.0,59942.6875,0.0,2813.116455078125,1.0,279.3417358398437,283.2521057128906,298.03955078125,301.8904113769531,293.1499938964844,293.1499938964844,279.04998779296875,34027.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579190373420715,1.0,0.0,0.0,3.66442608833313,3.66444993019104,8.959942192632298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.0341796875,0.0,1534.460693359375,1895.4371337890625,0.0,3009.489990234375,0.9070835113525392,1.0,0.0,3.0,1.0,0.0
17775540,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7374054789543152,0.2920791208744049,0.2676037847995758,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8721703886985779,0.4930043816566467,0.6120899319648743,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.8540427088737488,0.5212361216545105,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8253722190856934,0.4141785204410553,0.3966157734394073,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6582131385803223,0.2071451544761657,0.9563494920730592,284.8953857421875,284.95001220703125,298.8759460449219,295.0302734375,297.68426513671875,297.1955871582031,284.8977966308594,1.0,0.6130714416503906,0.391316145658493,0.391316145658493,1.0,1.0,-3.1371636390686035,0.9084743857383728,2.228689193725586,0.1977211833000183,0.8390330076217651,0.8390330076217651,0.0,197.21246337890625,199.0,60130.65625,0.0,2814.416259765625,1.0,279.06036376953125,283.1497802734375,298.0498962402344,301.9905700683594,293.1499938964844,293.1499938964844,279.04998779296875,39878.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649659752845764,1.0,0.0,0.0,3.5123393535614014,3.5123627185821533,8.231637593780761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.66015625,0.0,1413.2628173828125,1895.4371337890625,0.0,3075.58642578125,0.8781736493110657,1.0,0.0,3.0,1.0,0.0
17775600,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7370170950889587,0.2919031679630279,0.2674411237239837,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8717035055160522,0.4927600622177124,0.6117842197418213,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.8540603518486023,0.5218047499656677,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8249872922897339,0.41400808095932,0.3964530825614929,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6578243970870972,0.2070010900497436,0.9557334780693054,284.899658203125,284.95001220703125,298.8699645996094,295.0275573730469,297.6814270019531,297.1940612792969,284.9009704589844,1.0,0.6131263971328735,0.3913032114505768,0.3913032114505768,1.0,1.0,-3.136432647705078,0.9081869125366212,2.228245735168457,0.1975982636213302,0.8390737175941467,0.8390737175941467,0.0,197.4732360839844,202.0,60099.9296875,0.0,2814.332763671875,1.0,279.0578308105469,283.15283203125,298.0434875488281,301.9765930175781,293.1499938964844,293.1499938964844,279.3500061035156,39541.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864883303642273,1.0,0.0,0.0,3.506627321243286,3.506650686264038,8.204885375562299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.7275390625,0.0,1404.891357421875,1895.4371337890625,0.0,3074.81103515625,0.8766323924064636,1.0,0.0,3.0,1.0,0.0
17775660,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.733055591583252,0.2902508676052093,0.2659293711185455,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8668227195739746,0.4903260171413421,0.6087424159049988,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.8550844192504883,0.5279788970947266,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8209842443466187,0.4124330580234527,0.3949328660964966,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6536922454833984,0.2055032700300216,0.9491907954216005,284.9888610839844,284.95001220703125,298.7955322265625,294.99334716796875,297.652587890625,297.1844177246094,284.9877319335937,1.0,0.6138994097709656,0.3911910057067871,0.3911910057067871,1.0,1.0,-3.1295275688171387,0.9054951071739196,2.224032402038574,0.1964470148086547,0.9167625904083252,0.9167625904083252,0.0,200.36691284179688,205.0,59249.03125,0.0,2815.841552734375,1.0,279.3412780761719,283.2634582519531,297.9706420898437,301.7768249511719,293.1499938964844,293.1499938964844,279.04998779296875,33940.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566929697990417,1.0,0.0,0.0,3.6111128330230713,3.6111361980438232,8.701125011612021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.96484375,0.0,1475.0865478515625,1895.4371337890625,0.0,2997.993408203125,0.8950260877609253,1.0,0.0,3.0,1.0,0.0
17775720,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.733055591583252,0.2902508676052093,0.2659293711185455,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8668227195739746,0.4903260171413421,0.6087424159049988,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.8550844192504883,0.5279788970947266,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8209842443466187,0.4124330580234527,0.3949328660964966,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6536922454833984,0.2055032700300216,0.9491907954216005,284.9888610839844,284.95001220703125,298.7955322265625,294.99334716796875,297.652587890625,297.1844177246094,284.9877319335937,1.0,0.6138994097709656,0.3911910057067871,0.3911910057067871,1.0,1.0,-3.1295275688171387,0.9054951071739196,2.224032402038574,0.1964470148086547,0.9167625904083252,0.9167625904083252,0.0,200.36691284179688,205.0,59249.03125,0.0,2815.841552734375,1.0,279.3412780761719,283.2634582519531,297.9706420898437,301.7768249511719,293.1499938964844,293.1499938964844,279.04998779296875,33940.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566929697990417,1.0,0.0,0.0,3.6111128330230713,3.6111361980438232,8.701125011612021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.96484375,0.0,1475.0865478515625,1895.4371337890625,0.0,2997.993408203125,0.8950260877609253,1.0,0.0,3.0,1.0,0.0
17775780,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7298925518989563,0.2884552776813507,0.2646324634552002,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8630071878433228,0.4878967702388763,0.60624098777771,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.8546059131622314,0.5328279137611389,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8178046345710754,0.4107425808906555,0.3936664164066314,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6505257487297058,0.2041234970092773,0.9440870881080629,284.8840026855469,284.95001220703125,298.7409973144531,294.9681396484375,297.62469482421875,297.1678771972656,284.888916015625,1.0,0.6144658923149109,0.3911084532737732,0.3911084532737732,1.0,1.0,-3.123830795288086,0.9032999873161316,2.2205307483673096,0.1956116110086441,0.8269129991531372,0.8269129991531372,0.0,202.65963745117188,205.0,59478.953125,0.0,2816.5625,1.0,279.0716552734375,283.1532897949219,297.9951171875,301.9110717773437,293.1499938964844,293.1499938964844,279.04998779296875,40521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636420369148254,1.0,0.0,0.0,3.4777379035949707,3.477761030197144,8.070250601122098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.19921875,0.0,1382.06396484375,1895.4371337890625,0.0,3063.1669921875,0.8702763915061951,1.0,0.0,3.0,1.0,0.0
17775840,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7286189794540405,0.2878399193286896,0.2640722393989563,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8615002036094666,0.4870478212833404,0.6051914691925049,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.854422926902771,0.5347216129302979,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8165194392204285,0.4101468622684479,0.3931066393852234,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.649272620677948,0.2036183029413223,0.9419480562210084,284.9033203125,284.95001220703125,298.72149658203125,294.9590759277344,297.6150817871094,297.16241455078125,284.9042358398437,1.0,0.614636242389679,0.3910788297653198,0.3910788297653198,1.0,1.0,-3.12121844291687,0.9023177027702332,2.218900680541992,0.1952210366725921,0.8302663564682007,0.8302663564682007,0.0,203.544174194336,208.0,59377.48046875,0.0,2816.003173828125,1.0,279.0587158203125,283.167724609375,297.9747314453125,301.86181640625,293.1499938964844,293.1499938964844,279.3500061035156,39408.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863624632358551,1.0,0.0,0.0,3.4532275199890137,3.4532501697540283,7.956896297400817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.0107421875,0.0,1349.2021484375,1895.4371337890625,0.0,3063.003662109375,0.8647436499595642,1.0,0.0,3.0,1.0,0.0
17775900,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.726469874382019,0.2869386672973633,0.2631691396236419,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8589318990707397,0.4857306480407715,0.6034318208694458,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.8544809222221375,0.5380185842514038,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8143148422241211,0.409268856048584,0.3921898603439331,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6471019387245178,0.2027873396873474,0.9381714463233948,285.0083312988281,284.95001220703125,298.68463134765625,294.94195556640625,297.5999450683594,297.1563720703125,285.009033203125,1.0,0.6149673461914062,0.3910227417945862,0.3910227417945862,1.0,1.0,-3.11682391166687,0.9006496667861938,2.2161741256713867,0.1945244818925857,0.9021971821784972,0.9021971821784972,0.0,205.0977325439453,208.0,58549.1640625,0.0,2815.411865234375,1.0,279.2969055175781,283.2887878417969,297.9073486328125,301.6308898925781,293.1499938964844,293.1499938964844,279.3500061035156,34365.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574130535125732,1.0,0.0,0.0,3.501340627670288,3.5013628005981445,8.180164172699733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.076171875,0.0,1362.2476806640625,1895.4371337890625,0.0,3004.7451171875,0.8727225661277771,1.0,0.0,3.0,1.0,0.0
17775960,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.724673330783844,0.286091148853302,0.2624836266040802,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8567497134208679,0.4844827651977539,0.6020057201385498,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.8545619249343872,0.5409270524978638,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8124411702156067,0.4084663987159729,0.3915000855922699,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6452376246452332,0.2020113468170166,0.934958815574646,284.9864501953125,284.95001220703125,298.6479187011719,294.9248352050781,297.585693359375,297.15155029296875,284.9847717285156,1.0,0.6153452396392822,0.3909884989261627,0.3909884989261627,1.0,1.0,-3.113485097885132,0.8994002938270569,2.21408486366272,0.1940309852361679,0.9037888050079346,0.9037888050079346,0.0,206.500244140625,196.0,58550.1484375,0.0,2816.14013671875,1.0,279.3414611816406,283.2723388671875,297.90118408203125,301.66290283203125,293.1499938964844,293.1499938964844,279.04998779296875,33841.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553638458251953,1.0,0.0,0.0,3.561222791671753,3.5612456798553467,8.462362188765837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.259765625,0.0,1420.865234375,1895.4371337890625,0.0,2985.532958984375,0.8835461735725403,1.0,0.0,3.0,1.0,0.0
17776020,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7238122820854187,0.2835996448993683,0.2603716254234314,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8560971021652222,0.4810805022716522,0.5980573296546936,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.8539787530899048,0.538633406162262,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8121292591094971,0.406059592962265,0.3893784582614898,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6441835165023804,0.2000183463096618,0.9263265132904052,284.9013061523437,284.95001220703125,298.5747985839844,294.890625,297.551025390625,297.1334533691406,284.9010314941406,1.0,0.6110528111457825,0.3909200131893158,0.3909200131893158,1.0,1.0,-3.091632127761841,0.8916518092155457,2.1999802589416504,0.1914834380149841,0.8165935277938843,0.8165935277938843,0.0,204.41482543945312,184.0,58441.43359375,0.0,2761.357421875,1.0,279.0592956542969,283.18017578125,297.90411376953125,301.7360534667969,293.1499938964844,293.1499938964844,279.3500061035156,39559.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620070219039917,1.0,0.0,0.0,3.390119791030884,3.39014196395874,7.66872915392014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.6484375,0.0,1287.5369873046875,1895.4371337890625,0.0,3047.82958984375,0.8508986830711365,1.0,0.0,3.0,1.0,0.0
17776080,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7238122820854187,0.2835996448993683,0.2603716254234314,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8560971021652222,0.4810805022716522,0.5980573296546936,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.8539787530899048,0.538633406162262,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8121292591094971,0.406059592962265,0.3893784582614898,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6441835165023804,0.2000183463096618,0.9263265132904052,284.9013061523437,284.95001220703125,298.5747985839844,294.890625,297.551025390625,297.1334533691406,284.9010314941406,1.0,0.6110528111457825,0.3909200131893158,0.3909200131893158,1.0,1.0,-3.091632127761841,0.8916518092155457,2.1999802589416504,0.1914834380149841,0.8165935277938843,0.8165935277938843,0.0,204.41482543945312,184.0,58441.43359375,0.0,2761.357421875,1.0,279.0592956542969,283.18017578125,297.90411376953125,301.7360534667969,293.1499938964844,293.1499938964844,279.3500061035156,39559.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620070219039917,1.0,0.0,0.0,3.390119791030884,3.39014196395874,7.66872915392014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.6484375,0.0,1287.5369873046875,1895.4371337890625,0.0,3047.82958984375,0.8508986830711365,1.0,0.0,3.0,1.0,0.0
17776140,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7259502410888672,0.2817828059196472,0.2584291994571686,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.859113335609436,0.4783819615840912,0.5943183898925781,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9990000128746032,0.8563852906227112,0.5295527577400208,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8151928782463074,0.4042116403579712,0.3873218297958374,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.6457482576370239,0.1983477473258972,0.9175208210945128,284.97137451171875,284.95001220703125,298.5022888183594,294.8564758300781,297.5313720703125,297.1365051269531,284.9703063964844,1.0,0.6038645505905151,0.3908515274524688,0.3908515274524688,1.0,1.0,-3.061867475509644,0.8811769485473633,2.1806905269622803,0.187729075551033,0.8749380111694336,0.8749380111694336,0.0,198.46392822265625,187.0,57258.671875,0.0,2671.589111328125,1.0,279.3401794433594,283.27978515625,297.8275451660156,301.5155029296875,293.1499938964844,293.1499938964844,279.6499938964844,34631.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526333570480347,1.0,0.0,0.0,3.47367787361145,3.473700046539306,8.051418376453512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.9375,0.0,1335.9622802734375,1895.4371337890625,0.0,2959.941650390625,0.8646506667137146,1.0,0.0,3.0,1.0,0.0
17776200,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7259502410888672,0.2817828059196472,0.2584291994571686,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.859113335609436,0.4783819615840912,0.5943183898925781,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9990000128746032,0.8563852906227112,0.5295527577400208,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8151928782463074,0.4042116403579712,0.3873218297958374,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.6457482576370239,0.1983477473258972,0.9175208210945128,284.97137451171875,284.95001220703125,298.5022888183594,294.8564758300781,297.5313720703125,297.1365051269531,284.9703063964844,1.0,0.6038645505905151,0.3908515274524688,0.3908515274524688,1.0,1.0,-3.061867475509644,0.8811769485473633,2.1806905269622803,0.187729075551033,0.8749380111694336,0.8749380111694336,0.0,198.46392822265625,187.0,57258.671875,0.0,2671.589111328125,1.0,279.3401794433594,283.27978515625,297.8275451660156,301.5155029296875,293.1499938964844,293.1499938964844,279.6499938964844,34631.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526333570480347,1.0,0.0,0.0,3.47367787361145,3.473700046539306,8.051418376453512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.9375,0.0,1335.9622802734375,1895.4371337890625,0.0,2959.941650390625,0.8646506667137146,1.0,0.0,3.0,1.0,0.0
17776260,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7264325022697449,0.2801553606986999,0.2568682730197906,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8599233627319336,0.4759097993373871,0.5911512970924377,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.8598178625106812,0.5252246856689453,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8162076473236084,0.4025651216506958,0.3856605291366577,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6458463072776794,0.1969034373760223,0.9104451537132264,285.0180053710937,284.95001220703125,298.43035888671875,294.82244873046875,297.5174560546875,297.1464538574219,285.0147399902344,1.0,0.5999007821083069,0.3911223113536834,0.3911223113536834,1.0,1.0,-3.041339874267578,0.8747775554656982,2.16656231880188,0.1857534497976303,0.9566423892974854,0.9566423892974854,0.0,195.39727783203125,190.0,56512.47265625,0.0,2615.9716796875,1.0,279.6407470703125,283.35235595703125,297.8000793457031,301.4214782714844,293.1499938964844,293.1499938964844,279.3500061035156,31895.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455110788345337,1.0,0.0,0.0,3.643045902252197,3.64306902885437,8.85569363617833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.1044921875,0.0,1494.792236328125,1895.4371337890625,0.0,2893.24609375,0.9005625247955322,1.0,0.0,3.0,1.0,0.0
17776320,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7264325022697449,0.2801553606986999,0.2568682730197906,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8599233627319336,0.4759097993373871,0.5911512970924377,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.8598178625106812,0.5252246856689453,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8162076473236084,0.4025651216506958,0.3856605291366577,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6458463072776794,0.1969034373760223,0.9104451537132264,285.0180053710937,284.95001220703125,298.43035888671875,294.82244873046875,297.5174560546875,297.1464538574219,285.0147399902344,1.0,0.5999007821083069,0.3911223113536834,0.3911223113536834,1.0,1.0,-3.041339874267578,0.8747775554656982,2.16656231880188,0.1857534497976303,0.9566423892974854,0.9566423892974854,0.0,195.39727783203125,190.0,56512.47265625,0.0,2615.9716796875,1.0,279.6407470703125,283.35235595703125,297.8000793457031,301.4214782714844,293.1499938964844,293.1499938964844,279.3500061035156,31895.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455110788345337,1.0,0.0,0.0,3.643045902252197,3.64306902885437,8.85569363617833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.1044921875,0.0,1494.792236328125,1895.4371337890625,0.0,2893.24609375,0.9005625247955322,1.0,0.0,3.0,1.0,0.0
17776380,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7242871522903442,0.277518630027771,0.2547438442707062,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.857636570930481,0.4722915589809418,0.5871112942695618,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.8603611588478088,0.5258795619010925,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8143677115440369,0.3998951911926269,0.3834187686443329,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6437117457389832,0.1949196904897689,0.9023529291152954,284.88604736328125,284.95001220703125,298.3591003417969,294.7886047363281,297.48797607421875,297.1342163085937,284.887939453125,1.0,0.5975469946861267,0.3913931250572204,0.3913931250572204,1.0,1.0,-3.0234158039093018,0.8692825436592102,2.154133081436157,0.1843126565217971,0.8399877548217773,0.8399877548217773,0.0,195.0253295898437,193.0,56713.50390625,0.0,2579.82470703125,1.0,279.3577575683594,283.2174377441406,297.81396484375,301.533203125,293.1499938964844,293.1499938964844,279.6499938964844,39356.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549106121063232,1.0,0.0,0.0,3.509702205657959,3.509725570678711,8.219281539822987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.568359375,0.0,1406.7591552734375,1895.4371337890625,0.0,2981.284423828125,0.8768750429153442,1.0,0.0,3.0,1.0,0.0
17776440,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7242871522903442,0.277518630027771,0.2547438442707062,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.857636570930481,0.4722915589809418,0.5871112942695618,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.8603611588478088,0.5258795619010925,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8143677115440369,0.3998951911926269,0.3834187686443329,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6437117457389832,0.1949196904897689,0.9023529291152954,284.88604736328125,284.95001220703125,298.3591003417969,294.7886047363281,297.48797607421875,297.1342163085937,284.887939453125,1.0,0.5975469946861267,0.3913931250572204,0.3913931250572204,1.0,1.0,-3.0234158039093018,0.8692825436592102,2.154133081436157,0.1843126565217971,0.8399877548217773,0.8399877548217773,0.0,195.0253295898437,193.0,56713.50390625,0.0,2579.82470703125,1.0,279.3577575683594,283.2174377441406,297.81396484375,301.533203125,293.1499938964844,293.1499938964844,279.6499938964844,39356.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549106121063232,1.0,0.0,0.0,3.509702205657959,3.509725570678711,8.219281539822987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.568359375,0.0,1406.7591552734375,1895.4371337890625,0.0,2981.284423828125,0.8768750429153442,1.0,0.0,3.0,1.0,0.0
17776500,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7228202819824219,0.2765245139598846,0.2536908388137817,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8559953570365906,0.4708222448825836,0.5850715041160583,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,0.8608107566833496,0.5271296501159668,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.812954306602478,0.3988298177719116,0.382259726524353,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6422263383865356,0.1940243393182754,0.8980566263198853,284.9988708496094,284.95001220703125,298.3237609863281,294.771728515625,297.475830078125,297.1314697265625,285.0004272460937,1.0,0.5967544317245483,0.3915285468101501,0.3915285468101501,1.0,1.0,-3.0152041912078857,0.8667944669723511,2.148409605026245,0.1836249232292175,0.9126924276351928,0.9126924276351928,0.0,195.3440399169922,193.0,55807.65234375,0.0,2565.90380859375,1.0,279.5981750488281,283.34674072265625,297.73992919921875,301.2939147949219,293.1499938964844,293.1499938964844,279.6499938964844,34502.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486262559890747,1.0,0.0,0.0,3.552565574645996,3.5525882244110107,8.421267807534605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.74609375,0.0,1416.54248046875,1895.4371337890625,0.0,2922.405517578125,0.8842113018035889,1.0,0.0,3.0,1.0,0.0
17776560,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7215931415557861,0.2756321728229522,0.2529106438159942,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8545633554458618,0.4694771468639374,0.5834481716156006,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9990000128746032,0.8612392544746399,0.5283733010292053,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8117281198501587,0.3978864848613739,0.3813810050487518,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6409043669700623,0.1932020187377929,0.8944272994995117,284.9815979003906,284.95001220703125,298.2886047363281,294.75494384765625,297.4644775390625,297.1298217773437,284.9797668457031,1.0,0.5962278246879578,0.391664981842041,0.391664981842041,1.0,1.0,-3.008838653564453,0.8649458885192871,2.143892765045166,0.1831868141889572,0.9152731895446776,0.9152731895446776,0.0,195.7357482910156,196.0,55763.33203125,0.0,2555.895751953125,1.0,279.6419372558594,283.333740234375,297.7306213378906,301.3182678222656,293.1499938964844,293.1499938964844,279.3500061035156,33896.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463091254234314,1.0,0.0,0.0,3.611491680145264,3.611515045166016,8.70295082222583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.26171875,0.0,1475.17724609375,1895.4371337890625,0.0,2900.7138671875,0.8948585391044617,1.0,0.0,3.0,1.0,0.0
