time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.717907726764679,0.2730835676193237,0.2508733868598938,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8504418730735779,0.4659300446510315,0.5794860124588013,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.8600947260856628,0.5326747894287109,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8080135583877563,0.3952599763870239,0.3791720569133758,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6373525261878967,0.1911453753709793,0.8861371874809265,284.8969116210937,284.95001220703125,298.2188720703125,294.7215270996094,297.4314880371094,297.1118469238281,284.8976745605469,1.0,0.5955755114555359,0.3919378221035003,0.3919378221035003,1.0,1.0,-2.9952783584594727,0.8609495759010315,2.134328603744507,0.1822832226753235,0.8237484097480774,0.8237484097480774,0.0,197.44287109375,199.0,55801.5234375,0.0,2539.1396484375,1.0,279.35888671875,283.2421875,297.736083984375,301.3957214355469,293.1499938964844,293.1499938964844,279.6499938964844,39784.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532173037528992,1.0,0.0,0.0,3.433980226516724,3.4340028762817383,7.86844395861408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.65478515625,0.0,1332.4923095703125,1895.4371337890625,0.0,2965.413818359375,0.8608466982841492,1.0,0.0,3.0,1.0,0.0
17776680,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.717907726764679,0.2730835676193237,0.2508733868598938,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8504418730735779,0.4659300446510315,0.5794860124588013,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.8600947260856628,0.5326747894287109,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8080135583877563,0.3952599763870239,0.3791720569133758,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6373525261878967,0.1911453753709793,0.8861371874809265,284.8969116210937,284.95001220703125,298.2188720703125,294.7215270996094,297.4314880371094,297.1118469238281,284.8976745605469,1.0,0.5955755114555359,0.3919378221035003,0.3919378221035003,1.0,1.0,-2.9952783584594727,0.8609495759010315,2.134328603744507,0.1822832226753235,0.8237484097480774,0.8237484097480774,0.0,197.44287109375,199.0,55801.5234375,0.0,2539.1396484375,1.0,279.35888671875,283.2421875,297.736083984375,301.3957214355469,293.1499938964844,293.1499938964844,279.6499938964844,39784.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532173037528992,1.0,0.0,0.0,3.433980226516724,3.4340028762817383,7.86844395861408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.65478515625,0.0,1332.4923095703125,1895.4371337890625,0.0,2965.413818359375,0.8608466982841492,1.0,0.0,3.0,1.0,0.0
17776740,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7142705917358398,0.2712002098560333,0.249137133359909,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8463950753211975,0.4631105959415436,0.5759510397911072,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.8595132827758789,0.5373529195785522,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8042209148406982,0.3932609260082245,0.3772350251674652,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6338026523590088,0.1893679350614547,0.8782456517219543,284.9842834472656,284.95001220703125,298.1499938964844,294.6884155273437,297.4052124023437,297.1028137207031,284.98321533203125,1.0,0.5953538417816162,0.3922106921672821,0.3922106921672821,1.0,1.0,-2.983726978302002,0.857649028301239,2.126077890396118,0.1815464198589325,0.8973250389099121,0.8973250389099121,0.0,199.44325256347656,202.0,54914.2421875,0.0,2527.73779296875,1.0,279.64068603515625,283.35162353515625,297.660400390625,301.192138671875,293.1499938964844,293.1499938964844,279.95001220703125,34011.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438246250152588,1.0,0.0,0.0,3.53708291053772,3.5371055603027344,8.348025630766642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.48388671875,0.0,1396.7147216796875,1895.4371337890625,0.0,2877.468505859375,0.878444254398346,1.0,0.0,3.0,1.0,0.0
17776800,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7142705917358398,0.2712002098560333,0.249137133359909,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8463950753211975,0.4631105959415436,0.5759510397911072,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.8595132827758789,0.5373529195785522,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8042209148406982,0.3932609260082245,0.3772350251674652,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6338026523590088,0.1893679350614547,0.8782456517219543,284.9842834472656,284.95001220703125,298.1499938964844,294.6884155273437,297.4052124023437,297.1028137207031,284.98321533203125,1.0,0.5953538417816162,0.3922106921672821,0.3922106921672821,1.0,1.0,-2.983726978302002,0.857649028301239,2.126077890396118,0.1815464198589325,0.8973250389099121,0.8973250389099121,0.0,199.44325256347656,202.0,54914.2421875,0.0,2527.73779296875,1.0,279.64068603515625,283.35162353515625,297.660400390625,301.192138671875,293.1499938964844,293.1499938964844,279.95001220703125,34011.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438246250152588,1.0,0.0,0.0,3.53708291053772,3.5371055603027344,8.348025630766642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.48388671875,0.0,1396.7147216796875,1895.4371337890625,0.0,2877.468505859375,0.878444254398346,1.0,0.0,3.0,1.0,0.0
17776860,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7107106447219849,0.2694451808929443,0.2476529479026794,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8425261378288269,0.4604619443416595,0.5728297829627991,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9990000128746032,0.8587409257888794,0.5421956777572632,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8005689978599548,0.3914462327957153,0.3756095468997955,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.6304413080215454,0.1877196133136749,0.871256947517395,285.0429992675781,284.95001220703125,298.0812683105469,294.6547546386719,297.379638671875,297.0947265625,285.0394287109375,1.0,0.5955309867858887,0.3924269080162048,0.3924269080162048,1.0,1.0,-2.9745218753814697,0.8550137281417847,2.1195082664489746,0.1809825003147125,0.9995798468589784,0.9995798468589784,0.0,201.64727783203125,190.0,54296.015625,0.0,2521.785888671875,1.0,279.9415283203125,283.4318542480469,297.6355285644531,301.11334228515625,293.1499938964844,293.1499938964844,279.6499938964844,31329.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373075723648071,1.0,0.0,0.0,3.723028898239136,3.723052740097046,9.248815331375226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.392578125,0.0,1580.2974853515625,1895.4371337890625,0.0,2816.570556640625,0.9182852506637572,1.0,0.0,3.0,1.0,0.0
17776920,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7107106447219849,0.2694451808929443,0.2476529479026794,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8425261378288269,0.4604619443416595,0.5728297829627991,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9990000128746032,0.8587409257888794,0.5421956777572632,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8005689978599548,0.3914462327957153,0.3756095468997955,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.6304413080215454,0.1877196133136749,0.871256947517395,285.0429992675781,284.95001220703125,298.0812683105469,294.6547546386719,297.379638671875,297.0947265625,285.0394287109375,1.0,0.5955309867858887,0.3924269080162048,0.3924269080162048,1.0,1.0,-2.9745218753814697,0.8550137281417847,2.1195082664489746,0.1809825003147125,0.9995798468589784,0.9995798468589784,0.0,201.64727783203125,190.0,54296.015625,0.0,2521.785888671875,1.0,279.9415283203125,283.4318542480469,297.6355285644531,301.11334228515625,293.1499938964844,293.1499938964844,279.6499938964844,31329.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373075723648071,1.0,0.0,0.0,3.723028898239136,3.723052740097046,9.248815331375226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.392578125,0.0,1580.2974853515625,1895.4371337890625,0.0,2816.570556640625,0.9182852506637572,1.0,0.0,3.0,1.0,0.0
17776980,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7095070481300354,0.2665413618087768,0.2452850192785263,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8416876196861267,0.4564930200576782,0.5683717727661133,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.8561321496963501,0.5396718978881836,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7999909520149231,0.3884675800800323,0.373074322938919,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.6291807889938354,0.1854382157325744,0.8616693019866943,284.86749267578125,284.95001220703125,298.01202392578125,294.619873046875,297.3431396484375,297.07196044921875,284.8695068359375,1.0,0.5907948017120361,0.3926431536674499,0.3926431536674499,1.0,1.0,-2.949972629547119,0.847000002861023,2.1029727458953857,0.1787640750408172,0.8578691482543945,0.8578691482543945,0.0,199.3719024658203,178.0,54605.390625,0.0,2464.95703125,1.0,279.6566772460937,283.2564392089844,297.6536560058594,301.24273681640625,293.1499938964844,293.1499938964844,279.95001220703125,39289.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485662341117859,1.0,0.0,0.0,3.622246503829956,3.622270822525024,8.754861937632086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.837890625,0.0,1526.9371337890625,1895.4371337890625,0.0,2921.84375,0.9010878801345824,1.0,0.0,3.0,1.0,0.0
17777040,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7095070481300354,0.2665413618087768,0.2452850192785263,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8416876196861267,0.4564930200576782,0.5683717727661133,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.8561321496963501,0.5396718978881836,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7999909520149231,0.3884675800800323,0.373074322938919,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.6291807889938354,0.1854382157325744,0.8616693019866943,284.86749267578125,284.95001220703125,298.01202392578125,294.619873046875,297.3431396484375,297.07196044921875,284.8695068359375,1.0,0.5907948017120361,0.3926431536674499,0.3926431536674499,1.0,1.0,-2.949972629547119,0.847000002861023,2.1029727458953857,0.1787640750408172,0.8578691482543945,0.8578691482543945,0.0,199.3719024658203,178.0,54605.390625,0.0,2464.95703125,1.0,279.6566772460937,283.2564392089844,297.6536560058594,301.24273681640625,293.1499938964844,293.1499938964844,279.95001220703125,39289.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485662341117859,1.0,0.0,0.0,3.622246503829956,3.622270822525024,8.754861937632086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.837890625,0.0,1526.9371337890625,1895.4371337890625,0.0,2921.84375,0.9010878801345824,1.0,0.0,3.0,1.0,0.0
17777100,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7098376750946045,0.2653941810131073,0.24397973716259,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8423178195953369,0.4548135101795196,0.5659212470054626,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9990000128746032,0.8560264110565186,0.5360751748085022,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8007572293281555,0.3872126638889313,0.3716242611408233,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.629229724407196,0.1843831241130828,0.8561394214630127,284.98846435546875,284.95001220703125,297.9772644042969,294.6019897460937,297.3307189941406,297.0687866210937,284.9905700683594,1.0,0.5872198939323425,0.3927512466907501,0.3927512466907501,1.0,1.0,-2.933424949645996,0.8415038585662842,2.091921091079712,0.1769752353429794,0.9310954809188844,0.9310954809188844,0.0,196.8382568359375,178.0,53494.01953125,0.0,2422.1162109375,1.0,279.900634765625,283.39703369140625,297.57177734375,300.9877624511719,293.1499938964844,293.1499938964844,279.95001220703125,34910.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421048521995544,1.0,0.0,0.0,3.649613618850708,3.649637460708618,8.887652143130254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.7744140625,0.0,1524.5860595703125,1895.4371337890625,0.0,2861.386962890625,0.9061412811279296,1.0,0.0,3.0,1.0,0.0
17777160,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.7112319469451904,0.2644177079200744,0.2429682314395904,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.8440147042274475,0.4533250629901886,0.563911497592926,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9990000128746032,0.8566790819168091,0.5307921767234802,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8026142716407776,0.3861274421215057,0.3704583048820495,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.6300514936447144,0.1834407448768615,0.8512477278709412,284.9721069335937,284.95001220703125,297.9424133300781,294.5838623046875,297.3221130371094,297.07098388671875,284.9697265625,1.0,0.5831220746040344,0.3929660618305206,0.3929660618305206,1.0,1.0,-2.916720628738404,0.8362026810646057,2.0805180072784424,0.1754174530506134,0.9312596917152404,0.9312596917152404,0.0,193.43630981445312,181.0,53269.70703125,0.0,2375.094970703125,1.0,279.9427185058594,283.3857727050781,297.55670166015625,300.9959716796875,293.1499938964844,293.1499938964844,279.6499938964844,34328.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392618894577026,1.0,0.0,0.0,3.699712038040161,3.6997363567352295,9.133329967880854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.015625,0.0,1576.5084228515625,1895.4371337890625,0.0,2834.819580078125,0.91495019197464,1.0,0.0,3.0,1.0,0.0
17777220,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7105649709701538,0.2617814540863037,0.2406849563121795,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8436873555183411,0.4495778679847717,0.5594724416732788,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.856747567653656,0.5272574424743652,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8025190234184265,0.3832724392414093,0.3678638041019439,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.629092812538147,0.1812534630298614,0.8414711952209473,284.88067626953125,284.95001220703125,297.8725891113281,294.54693603515625,297.2982177734375,297.0658874511719,284.883056640625,1.0,0.5785958766937256,0.3933956623077392,0.3933956623077392,1.0,1.0,-2.890743017196656,0.8282206058502197,2.0625224113464355,0.1731032878160476,0.8246546387672424,0.8246546387672424,0.0,190.60861206054688,184.0,53053.2421875,0.0,2315.062744140625,1.0,279.6577453613281,283.29498291015625,297.5569763183594,301.04803466796875,293.1499938964844,293.1499938964844,279.95001220703125,41004.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452883958816528,1.0,0.0,0.0,3.4833455085754395,3.4833686351776123,8.09629625564412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.05126953125,0.0,1391.2750244140625,1895.4371337890625,0.0,2891.162353515625,0.8727959394454956,1.0,0.0,3.0,1.0,0.0
17777280,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7105649709701538,0.2617814540863037,0.2406849563121795,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8436873555183411,0.4495778679847717,0.5594724416732788,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.856747567653656,0.5272574424743652,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8025190234184265,0.3832724392414093,0.3678638041019439,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.629092812538147,0.1812534630298614,0.8414711952209473,284.88067626953125,284.95001220703125,297.8725891113281,294.54693603515625,297.2982177734375,297.0658874511719,284.883056640625,1.0,0.5785958766937256,0.3933956623077392,0.3933956623077392,1.0,1.0,-2.890743017196656,0.8282206058502197,2.0625224113464355,0.1731032878160476,0.8246546387672424,0.8246546387672424,0.0,190.60861206054688,184.0,53053.2421875,0.0,2315.062744140625,1.0,279.6577453613281,283.29498291015625,297.5569763183594,301.04803466796875,293.1499938964844,293.1499938964844,279.95001220703125,41004.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452883958816528,1.0,0.0,0.0,3.4833455085754395,3.4833686351776123,8.09629625564412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.05126953125,0.0,1391.2750244140625,1895.4371337890625,0.0,2891.162353515625,0.8727959394454956,1.0,0.0,3.0,1.0,0.0
17777340,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7088021636009216,0.2598998844623565,0.2388256043195724,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8420056700706482,0.4466734230518341,0.555655300617218,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9990000128746032,0.8572973608970642,0.5269675254821777,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8010219931602478,0.3811306357383728,0.3656631708145141,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6271647810935974,0.1794317364692688,0.8327945470809937,284.98193359375,284.95001220703125,297.8026733398437,294.5092468261719,297.2794494628906,297.0678100585937,284.9808349609375,1.0,0.5758437514305115,0.3938252925872803,0.3938252925872803,1.0,1.0,-2.871548891067505,0.8225905299186707,2.048958301544189,0.1716548651456833,0.902518093585968,0.902518093585968,0.0,189.7294311523437,187.0,52007.3359375,0.0,2277.224853515625,1.0,279.9410400390625,283.4169311523437,297.47271728515625,300.82470703125,293.1499938964844,293.1499938964844,279.6499938964844,34338.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339313864707947,1.0,0.0,0.0,3.576257705688477,3.5762808322906494,8.533966138202231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.6513671875,0.0,1440.484130859375,1895.4371337890625,0.0,2785.07275390625,0.8874836564064026,1.0,0.0,3.0,1.0,0.0
17777400,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7088021636009216,0.2598998844623565,0.2388256043195724,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8420056700706482,0.4466734230518341,0.555655300617218,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9990000128746032,0.8572973608970642,0.5269675254821777,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8010219931602478,0.3811306357383728,0.3656631708145141,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6271647810935974,0.1794317364692688,0.8327945470809937,284.98193359375,284.95001220703125,297.8026733398437,294.5092468261719,297.2794494628906,297.0678100585937,284.9808349609375,1.0,0.5758437514305115,0.3938252925872803,0.3938252925872803,1.0,1.0,-2.871548891067505,0.8225905299186707,2.048958301544189,0.1716548651456833,0.902518093585968,0.902518093585968,0.0,189.7294311523437,187.0,52007.3359375,0.0,2277.224853515625,1.0,279.9410400390625,283.4169311523437,297.47271728515625,300.82470703125,293.1499938964844,293.1499938964844,279.6499938964844,34338.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339313864707947,1.0,0.0,0.0,3.576257705688477,3.5762808322906494,8.533966138202231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.6513671875,0.0,1440.484130859375,1895.4371337890625,0.0,2785.07275390625,0.8874836564064026,1.0,0.0,3.0,1.0,0.0
17777460,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7054416537284851,0.2573327720165252,0.2367377430200576,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8387572169303894,0.4430073201656341,0.5515012145042419,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.8555161952972412,0.5294801592826843,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7979126572608948,0.378337949514389,0.3632633090019226,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6241341233253479,0.1772971898317337,0.8239420056343079,284.89990234375,284.95001220703125,297.7328186035156,294.4709777832031,297.2501220703125,297.05474853515625,284.90069580078125,1.0,0.5742539167404175,0.394451767206192,0.394451767206192,1.0,1.0,-2.8546953201293945,0.8182381987571716,2.036457061767578,0.1710657328367233,0.8142675757408142,0.8142675757408142,0.0,190.39846801757807,190.0,51993.20703125,0.0,2251.354736328125,1.0,279.65924072265625,283.32958984375,297.48193359375,300.90093994140625,293.1499938964844,293.1499938964844,279.95001220703125,40083.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402866125106812,1.0,0.0,0.0,3.385459423065185,3.385481595993042,7.647659003851004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.4970703125,0.0,1286.6256103515625,1895.4371337890625,0.0,2844.392822265625,0.8505772352218628,1.0,0.0,3.0,1.0,0.0
17777520,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7054416537284851,0.2573327720165252,0.2367377430200576,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8387572169303894,0.4430073201656341,0.5515012145042419,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.8555161952972412,0.5294801592826843,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7979126572608948,0.378337949514389,0.3632633090019226,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6241341233253479,0.1772971898317337,0.8239420056343079,284.89990234375,284.95001220703125,297.7328186035156,294.4709777832031,297.2501220703125,297.05474853515625,284.90069580078125,1.0,0.5742539167404175,0.394451767206192,0.394451767206192,1.0,1.0,-2.8546953201293945,0.8182381987571716,2.036457061767578,0.1710657328367233,0.8142675757408142,0.8142675757408142,0.0,190.39846801757807,190.0,51993.20703125,0.0,2251.354736328125,1.0,279.65924072265625,283.32958984375,297.48193359375,300.90093994140625,293.1499938964844,293.1499938964844,279.95001220703125,40083.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402866125106812,1.0,0.0,0.0,3.385459423065185,3.385481595993042,7.647659003851004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.4970703125,0.0,1286.6256103515625,1895.4371337890625,0.0,2844.392822265625,0.8505772352218628,1.0,0.0,3.0,1.0,0.0
17777580,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7018276453018188,0.2553602457046509,0.2349106669425964,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8351641893386841,0.4399875998497009,0.547710657119751,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8539889454841614,0.5330963134765625,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7944151163101196,0.3760964572429657,0.361092746257782,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.620756208896637,0.1754068583250045,0.8154799938201904,284.9860534667969,284.95001220703125,297.6631774902344,294.4322509765625,297.2250671386719,297.0474853515625,284.9847717285156,1.0,0.5734080672264099,0.3950782716274261,0.3950782716274261,1.0,1.0,-2.840557336807251,0.8148422837257385,2.025714874267578,0.1707531809806823,0.8883135318756104,0.8883135318756104,0.0,191.7509002685547,193.0,51110.15234375,0.0,2233.673828125,1.0,279.94024658203125,283.4367980957031,297.40008544921875,300.69403076171875,293.1499938964844,293.1499938964844,280.25,33926.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299832344055176,1.0,0.0,0.0,3.4941678047180176,3.494189977645874,8.146682830556529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.701171875,0.0,1351.755615234375,1895.4371337890625,0.0,2748.28955078125,0.8687392473220825,1.0,0.0,3.0,1.0,0.0
17777640,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7018276453018188,0.2553602457046509,0.2349106669425964,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8351641893386841,0.4399875998497009,0.547710657119751,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8539889454841614,0.5330963134765625,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7944151163101196,0.3760964572429657,0.361092746257782,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.620756208896637,0.1754068583250045,0.8154799938201904,284.9860534667969,284.95001220703125,297.6631774902344,294.4322509765625,297.2250671386719,297.0474853515625,284.9847717285156,1.0,0.5734080672264099,0.3950782716274261,0.3950782716274261,1.0,1.0,-2.840557336807251,0.8148422837257385,2.025714874267578,0.1707531809806823,0.8883135318756104,0.8883135318756104,0.0,191.7509002685547,193.0,51110.15234375,0.0,2233.673828125,1.0,279.94024658203125,283.4367980957031,297.40008544921875,300.69403076171875,293.1499938964844,293.1499938964844,280.25,33926.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299832344055176,1.0,0.0,0.0,3.4941678047180176,3.494189977645874,8.146682830556529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.701171875,0.0,1351.755615234375,1895.4371337890625,0.0,2748.28955078125,0.8687392473220825,1.0,0.0,3.0,1.0,0.0
17777700,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.6999689340591431,0.2544310688972473,0.2340723276138305,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8333001136779785,0.4385490715503692,0.5459352731704712,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9990000128746032,0.8530656695365906,0.5351876020431519,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.7925927042961121,0.3750374317169189,0.3600920140743255,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.6190102100372314,0.1745085716247558,0.8115295171737671,285.0755615234375,284.95001220703125,297.62847900390625,294.4127502441406,297.2124938964844,297.043701171875,285.0772705078125,1.0,0.5732143521308899,0.3953915238380432,0.3953915238380432,1.0,1.0,-2.83447003364563,0.8134830594062805,2.020986795425415,0.1707295924425125,0.9737095832824708,0.9737095832824708,0.0,192.6185302734375,193.0,50351.35546875,0.0,2227.47900390625,1.0,280.19561767578125,283.546630859375,297.3604736328125,300.54071044921875,293.1499938964844,293.1499938964844,280.25,31244.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236789703369141,1.0,0.0,0.0,3.584728479385376,3.58475112915039,8.57444149460207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.61328125,0.0,1426.8082275390625,1895.4371337890625,0.0,2689.685791015625,0.8884525895118713,1.0,0.0,3.0,1.0,0.0
17777760,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6981645226478577,0.2534990012645721,0.2333165854215622,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8314703702926636,0.4371095299720764,0.5442906022071838,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9990000128746032,0.8519461154937744,0.5373561978340149,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.7908021211624146,0.3739775419235229,0.359176367521286,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.617279052734375,0.1736234724521637,0.8078314065933228,285.0465393066406,284.95001220703125,297.5939025878906,294.39324951171875,297.1996765136719,297.0396423339844,285.0423278808594,1.0,0.5731502175331116,0.3956294357776642,0.3956294357776642,1.0,1.0,-2.829101800918579,0.812197744846344,2.01690411567688,0.1706228703260421,0.9926994442939758,0.9926994442939758,0.0,193.5584259033203,181.0,50483.01171875,0.0,2222.874267578125,1.0,280.24176025390625,283.51715087890625,297.3697204589844,300.6091613769531,293.1499938964844,293.1499938964844,279.95001220703125,31025.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822612464427948,1.0,0.0,0.0,3.689619302749634,3.6896426677703857,9.08356639683916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.19140625,0.0,1540.0714111328125,1895.4371337890625,0.0,2679.7890625,0.910447359085083,1.0,0.0,3.0,1.0,0.0
17777820,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6969075202941895,0.2505305111408233,0.2308825254440307,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.83062744140625,0.4329520463943481,0.5395894646644592,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9990000128746032,0.8477908968925476,0.5344555377960205,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7901384830474854,0.3707134425640106,0.3563645184040069,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6158238649368286,0.1712478548288345,0.7977413535118103,284.8666381835937,284.95001220703125,297.5251159667969,294.3541259765625,297.1652526855469,297.0193176269531,284.868896484375,1.0,0.5680745840072632,0.3961052894592285,0.3961052894592285,1.0,1.0,-2.802861213684082,0.8040986061096191,1.9987627267837524,0.1686246544122696,0.8489892482757568,0.8489892482757568,0.0,191.0784454345703,169.0,50775.07421875,0.0,2166.7001953125,1.0,279.9569396972656,283.3401794433594,297.3904724121094,300.73876953125,293.1499938964844,293.1499938964844,280.25,39479.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346298336982727,1.0,0.0,0.0,3.583274602890014,3.583298444747925,8.567487270738638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.67236328125,0.0,1485.75,1895.4371337890625,0.0,2791.585693359375,0.8925518989562988,1.0,0.0,3.0,1.0,0.0
17777880,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6969075202941895,0.2505305111408233,0.2308825254440307,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.83062744140625,0.4329520463943481,0.5395894646644592,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9990000128746032,0.8477908968925476,0.5344555377960205,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7901384830474854,0.3707134425640106,0.3563645184040069,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6158238649368286,0.1712478548288345,0.7977413535118103,284.8666381835937,284.95001220703125,297.5251159667969,294.3541259765625,297.1652526855469,297.0193176269531,284.868896484375,1.0,0.5680745840072632,0.3961052894592285,0.3961052894592285,1.0,1.0,-2.802861213684082,0.8040986061096191,1.9987627267837524,0.1686246544122696,0.8489892482757568,0.8489892482757568,0.0,191.0784454345703,169.0,50775.07421875,0.0,2166.7001953125,1.0,279.9569396972656,283.3401794433594,297.3904724121094,300.73876953125,293.1499938964844,293.1499938964844,280.25,39479.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346298336982727,1.0,0.0,0.0,3.583274602890014,3.583298444747925,8.567487270738638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.67236328125,0.0,1485.75,1895.4371337890625,0.0,2791.585693359375,0.8925518989562988,1.0,0.0,3.0,1.0,0.0
17777940,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.6985481977462769,0.2482917755842209,0.2284707874059677,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8327767848968506,0.4295495152473449,0.5348529815673828,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9990000128746032,0.8466984629631042,0.5253819823265076,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7925601005554199,0.3680488467216491,0.3534520864486694,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.6165021657943726,0.1691269427537918,0.786810040473938,284.9718322753906,284.95001220703125,297.4569702148437,294.3150634765625,297.1433410644531,297.0162353515625,284.96978759765625,1.0,0.5600897073745728,0.3965811431407928,0.3965811431407928,1.0,1.0,-2.7680437564849854,0.7929514050483704,1.9750922918319704,0.165229395031929,0.9228739142417908,0.9228739142417908,0.0,185.09429931640625,172.0,49459.4921875,0.0,2080.84619140625,1.0,280.2417907714844,283.4691467285156,297.2860717773437,300.4883728027344,293.1499938964844,293.1499938964844,279.95001220703125,34313.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247389793395996,1.0,0.0,0.0,3.664080858230591,3.664104700088501,8.95825451152632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.00390625,0.0,1536.2249755859375,1895.4371337890625,0.0,2699.52734375,0.9070371985435486,1.0,0.0,3.0,1.0,0.0
17778000,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.6985481977462769,0.2482917755842209,0.2284707874059677,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8327767848968506,0.4295495152473449,0.5348529815673828,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9990000128746032,0.8466984629631042,0.5253819823265076,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7925601005554199,0.3680488467216491,0.3534520864486694,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.6165021657943726,0.1691269427537918,0.786810040473938,284.9718322753906,284.95001220703125,297.4569702148437,294.3150634765625,297.1433410644531,297.0162353515625,284.96978759765625,1.0,0.5600897073745728,0.3965811431407928,0.3965811431407928,1.0,1.0,-2.7680437564849854,0.7929514050483704,1.9750922918319704,0.165229395031929,0.9228739142417908,0.9228739142417908,0.0,185.09429931640625,172.0,49459.4921875,0.0,2080.84619140625,1.0,280.2417907714844,283.4691467285156,297.2860717773437,300.4883728027344,293.1499938964844,293.1499938964844,279.95001220703125,34313.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247389793395996,1.0,0.0,0.0,3.664080858230591,3.664104700088501,8.95825451152632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.00390625,0.0,1536.2249755859375,1895.4371337890625,0.0,2699.52734375,0.9070371985435486,1.0,0.0,3.0,1.0,0.0
17778060,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6977253556251526,0.2455688714981079,0.2260976731777191,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8323307037353516,0.4255990386009216,0.5301448106765747,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.8452203273773193,0.5216540098190308,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7922579646110535,0.3648853898048401,0.3505544662475586,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6152483224868774,0.1668191254138946,0.7764515280723572,284.8793334960937,284.95001220703125,297.3896179199219,294.2762145996094,297.1199951171875,297.0106811523437,284.8816833496094,1.0,0.5552835464477539,0.3973770141601562,0.3973770141601562,1.0,1.0,-2.740417718887329,0.7850794196128845,1.9553383588790887,0.1633502542972564,0.8149328231811523,0.8149328231811523,0.0,182.17694091796875,175.0,49228.8046875,0.0,2022.61328125,1.0,279.958251953125,283.3794250488281,297.2860717773437,300.5373840332031,293.1499938964844,293.1499938964844,280.25,41285.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308712244033813,1.0,0.0,0.0,3.4365360736846924,3.436558961868286,7.880161660978047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.41845703125,0.0,1345.6263427734375,1895.4371337890625,0.0,2756.55712890625,0.8626993298530579,1.0,0.0,3.0,1.0,0.0
17778120,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6977253556251526,0.2455688714981079,0.2260976731777191,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8323307037353516,0.4255990386009216,0.5301448106765747,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.8452203273773193,0.5216540098190308,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7922579646110535,0.3648853898048401,0.3505544662475586,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6152483224868774,0.1668191254138946,0.7764515280723572,284.8793334960937,284.95001220703125,297.3896179199219,294.2762145996094,297.1199951171875,297.0106811523437,284.8816833496094,1.0,0.5552835464477539,0.3973770141601562,0.3973770141601562,1.0,1.0,-2.740417718887329,0.7850794196128845,1.9553383588790887,0.1633502542972564,0.8149328231811523,0.8149328231811523,0.0,182.17694091796875,175.0,49228.8046875,0.0,2022.61328125,1.0,279.958251953125,283.3794250488281,297.2860717773437,300.5373840332031,293.1499938964844,293.1499938964844,280.25,41285.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308712244033813,1.0,0.0,0.0,3.4365360736846924,3.436558961868286,7.880161660978047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.41845703125,0.0,1345.6263427734375,1895.4371337890625,0.0,2756.55712890625,0.8626993298530579,1.0,0.0,3.0,1.0,0.0
17778180,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6957556009292603,0.2435702979564666,0.2241335064172744,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8305215835571289,0.4224620163440704,0.5260443091392517,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.844231903553009,0.5212529897689819,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7905147671699524,0.3624123930931091,0.3480439186096191,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.6128973364830017,0.1648509353399276,0.7671359777450562,284.9816589355469,284.95001220703125,297.3231811523437,294.2377624511719,297.1010131835937,297.01080322265625,284.9804077148437,1.0,0.5522937774658203,0.3981728851795196,0.3981728851795196,1.0,1.0,-2.7195656299591064,0.7795996069908142,1.939965963363648,0.1623799800872802,0.892861008644104,0.892861008644104,0.0,181.219970703125,178.0,48193.45703125,0.0,1985.0885009765625,1.0,280.2406311035156,283.5013122558594,297.1964111328125,300.31072998046875,293.1499938964844,293.1499938964844,280.54998779296875,34271.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184150457382202,1.0,0.0,0.0,3.532704591751098,3.5327272415161133,8.327371574523568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.27294921875,0.0,1394.024658203125,1895.4371337890625,0.0,2640.892333984375,0.8776483535766602,1.0,0.0,3.0,1.0,0.0
17778240,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6957556009292603,0.2435702979564666,0.2241335064172744,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8305215835571289,0.4224620163440704,0.5260443091392517,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.844231903553009,0.5212529897689819,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7905147671699524,0.3624123930931091,0.3480439186096191,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.6128973364830017,0.1648509353399276,0.7671359777450562,284.9816589355469,284.95001220703125,297.3231811523437,294.2377624511719,297.1010131835937,297.01080322265625,284.9804077148437,1.0,0.5522937774658203,0.3981728851795196,0.3981728851795196,1.0,1.0,-2.7195656299591064,0.7795996069908142,1.939965963363648,0.1623799800872802,0.892861008644104,0.892861008644104,0.0,181.219970703125,178.0,48193.45703125,0.0,1985.0885009765625,1.0,280.2406311035156,283.5013122558594,297.1964111328125,300.31072998046875,293.1499938964844,293.1499938964844,280.54998779296875,34271.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184150457382202,1.0,0.0,0.0,3.532704591751098,3.5327272415161133,8.327371574523568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.27294921875,0.0,1394.024658203125,1895.4371337890625,0.0,2640.892333984375,0.8776483535766602,1.0,0.0,3.0,1.0,0.0
17778300,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.6945170760154724,0.2426484674215316,0.2232715040445327,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8293114900588989,0.4209925830364227,0.5241870284080505,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.9990000128746032,0.8435673117637634,0.5218555927276611,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.7893316149711609,0.3612718880176544,0.3469283282756805,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.6114856600761414,0.1639334708452224,0.7629358768463135,285.07733154296875,284.95001220703125,297.29034423828125,294.2187194824219,297.09161376953125,297.0107421875,285.0804138183594,1.0,0.551328718662262,0.3985708355903625,0.3985708355903625,1.0,1.0,-2.711146831512451,0.7775619626045227,1.933584809303284,0.1621692180633545,0.9814509749412536,0.9814509749412536,0.0,181.2263946533203,178.0,47359.078125,0.0,1971.8873291015625,1.0,280.49713134765625,283.618896484375,297.1556396484375,300.1510925292969,293.1499938964844,293.1499938964844,280.54998779296875,31522.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109616041183472,1.0,0.0,0.0,3.617545127868652,3.617568016052246,8.73215014962625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.5185546875,0.0,1464.1593017578125,1895.4371337890625,0.0,2572.0517578125,0.8961822986602783,1.0,0.0,3.0,1.0,0.0
17778360,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.6932148933410645,0.2417422086000442,0.222505897283554,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8280015587806702,0.4195455014705658,0.522485077381134,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9990000128746032,0.842706561088562,0.522815465927124,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7880502939224243,0.3601590692996979,0.3459237515926361,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.6099915504455566,0.1630427688360214,0.7590576410293579,285.05438232421875,284.95001220703125,297.2578125,294.1998291015625,297.08209228515625,297.010498046875,285.0503845214844,1.0,0.5506464242935181,0.3989815413951874,0.3989815413951874,1.0,1.0,-2.703937768936157,0.7759778499603271,1.92795991897583,0.1621463894844055,1.0,1.0,0.0,181.46011352539065,181.0,47441.71875,0.0,1961.6865234375,1.0,280.5419921875,283.5932006835937,297.1670837402344,300.2176208496094,293.1499938964844,293.1499938964844,280.25,31186.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090105652809143,1.0,0.0,0.0,3.7216994762420654,3.721723318099976,9.242210694537788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.025390625,0.0,1577.686767578125,1895.4371337890625,0.0,2554.08447265625,0.9178016185760498,1.0,0.0,3.0,1.0,0.0
17778420,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6908009648323059,0.2400150597095489,0.22127066552639,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8256564140319824,0.4170604050159454,0.5199286341667175,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9990000128746032,0.8399596810340881,0.5250296592712402,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7857131958007812,0.3581823706626892,0.3443905711174011,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6075299978256226,0.1616447269916534,0.7536748051643372,284.8655700683594,284.95001220703125,297.2176818847656,294.1765441894531,297.0649108886719,297.00262451171875,284.8621826171875,1.0,0.5500356554985046,0.3994933366775512,0.3994933366775512,1.0,1.0,-2.694443464279175,0.7738122344017029,1.9206311702728271,0.162100613117218,0.8815131783485413,0.8815131783485413,0.0,182.26168823242188,181.0,48270.9296875,0.0,1950.5814208984373,1.0,280.2791748046875,283.3949890136719,297.22430419921875,300.4271545410156,293.1499938964844,293.1499938964844,280.25,36800.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190118074417114,1.0,0.0,0.0,3.707990884780884,3.7080156803131104,9.174250408250372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.88134765625,0.0,1604.7352294921875,1895.4371337890625,0.0,2646.416748046875,0.9167759418487548,1.0,0.0,3.0,1.0,0.0
