time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.688765823841095,0.2388317734003067,0.2202672213315963,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8237325549125671,0.4153860211372375,0.517973780632019,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9990000128746032,0.8377044796943665,0.5269937515258789,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7837726473808289,0.3568345904350281,0.3431898951530456,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6055753827095032,0.1607021391391754,0.7497584223747253,284.8693542480469,284.95001220703125,297.19366455078125,294.1626281738281,297.0536499023437,296.9964599609375,284.8717346191406,1.0,0.5497183203697205,0.3998029232025146,0.3998029232025146,1.0,1.0,-2.687642335891724,0.7721210718154907,1.9155213832855225,0.1619142442941665,0.862555205821991,0.862555205821991,0.0,183.03404235839844,184.0,47996.04296875,0.0,1943.572021484375,1.0,280.2571105957031,283.4085388183594,297.1996154785156,300.3663330078125,293.1499938964844,293.1499938964844,280.54998779296875,38970.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212292194366455,1.0,0.0,0.0,3.63609766960144,3.636121988296509,8.82194512996648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.43701171875,0.0,1539.89697265625,1895.4371337890625,0.0,2666.9609375,0.9039244651794434,1.0,0.0,3.0,1.0,0.0
17778540,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6840535402297974,0.2365607768297195,0.2181013822555542,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8190923929214478,0.411886990070343,0.5134949088096619,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.8326918482780457,0.531963586807251,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.779151439666748,0.3540851771831512,0.3404756188392639,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6006710529327393,0.1585756689310073,0.740202784538269,284.99676513671875,284.95001220703125,297.1308898925781,294.12628173828125,297.0316772460937,296.99090576171875,284.9944152832031,1.0,0.5491881966590881,0.4006243050098419,0.4006243050098419,1.0,1.0,-2.6721224784851074,0.7685258984565735,1.9035966396331787,0.1616591364145279,0.9596492648124696,0.9596492648124696,0.0,185.0630340576172,172.0,47034.7578125,0.0,1928.8861083984373,1.0,280.5430603027344,283.55224609375,297.0997009277344,300.1419982910156,293.1499938964844,293.1499938964844,280.25,33447.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118283152580261,1.0,0.0,0.0,3.738185167312622,3.7382094860076895,9.324270990873628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.8740234375,0.0,1613.95166015625,1895.4371337890625,0.0,2580.04052734375,0.923050343990326,1.0,0.0,3.0,1.0,0.0
17778600,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6840535402297974,0.2365607768297195,0.2181013822555542,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8190923929214478,0.411886990070343,0.5134949088096619,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.8326918482780457,0.531963586807251,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.779151439666748,0.3540851771831512,0.3404756188392639,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6006710529327393,0.1585756689310073,0.740202784538269,284.99676513671875,284.95001220703125,297.1308898925781,294.12628173828125,297.0316772460937,296.99090576171875,284.9944152832031,1.0,0.5491881966590881,0.4006243050098419,0.4006243050098419,1.0,1.0,-2.6721224784851074,0.7685258984565735,1.9035966396331787,0.1616591364145279,0.9596492648124696,0.9596492648124696,0.0,185.0630340576172,172.0,47034.7578125,0.0,1928.8861083984373,1.0,280.5430603027344,283.55224609375,297.0997009277344,300.1419982910156,293.1499938964844,293.1499938964844,280.25,33447.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118283152580261,1.0,0.0,0.0,3.738185167312622,3.7382094860076895,9.324270990873628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.8740234375,0.0,1613.95166015625,1895.4371337890625,0.0,2580.04052734375,0.923050343990326,1.0,0.0,3.0,1.0,0.0
17778660,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.6827024817466736,0.2336620390415191,0.2156482189893722,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8180895447731018,0.4076520502567291,0.5085641741752625,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9990000128746032,0.8264659643173218,0.5289097428321838,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7783162593841553,0.3507094979286194,0.3374559879302978,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.5987076163291931,0.1561241000890731,0.729498028755188,284.8658142089844,284.95001220703125,297.0696105957031,294.0909729003906,297.0106506347656,296.9862670898437,284.8691101074219,1.0,0.5438903570175171,0.4013528823852539,0.4013528823852539,1.0,1.0,-2.644475221633911,0.7603282332420349,1.884147047996521,0.1598002463579177,0.8315721750259399,0.8315721750259399,0.0,182.52078247070312,160.0,47067.828125,0.0,1875.24072265625,1.0,280.2572021484375,283.4253845214844,297.1131591796875,300.2292785644531,293.1499938964844,293.1499938964844,280.54998779296875,41225.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207288384437561,1.0,0.0,0.0,3.545942068099976,3.545966148376465,8.389895924665325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.8662109375,0.0,1458.4368896484375,1895.4371337890625,0.0,2662.32275390625,0.8863094449043274,1.0,0.0,3.0,1.0,0.0
17778720,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.6827024817466736,0.2336620390415191,0.2156482189893722,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8180895447731018,0.4076520502567291,0.5085641741752625,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9990000128746032,0.8264659643173218,0.5289097428321838,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7783162593841553,0.3507094979286194,0.3374559879302978,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.5987076163291931,0.1561241000890731,0.729498028755188,284.8658142089844,284.95001220703125,297.0696105957031,294.0909729003906,297.0106506347656,296.9862670898437,284.8691101074219,1.0,0.5438903570175171,0.4013528823852539,0.4013528823852539,1.0,1.0,-2.644475221633911,0.7603282332420349,1.884147047996521,0.1598002463579177,0.8315721750259399,0.8315721750259399,0.0,182.52078247070312,160.0,47067.828125,0.0,1875.24072265625,1.0,280.2572021484375,283.4253845214844,297.1131591796875,300.2292785644531,293.1499938964844,293.1499938964844,280.54998779296875,41225.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207288384437561,1.0,0.0,0.0,3.545942068099976,3.545966148376465,8.389895924665325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.8662109375,0.0,1458.4368896484375,1895.4371337890625,0.0,2662.32275390625,0.8863094449043274,1.0,0.0,3.0,1.0,0.0
17778780,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6843919157981873,0.2314863055944442,0.213312566280365,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8202564716339111,0.4042057693004608,0.5037981867790222,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9990000128746032,0.8236532807350159,0.5195614695549011,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7807112336158752,0.3479743599891662,0.334494948387146,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5992635488510132,0.1539621353149414,0.7183910012245178,284.9779357910156,284.95001220703125,297.00994873046875,294.0568542480469,296.9927978515625,296.9853515625,284.9758605957031,1.0,0.5357142686843872,0.4020814597606659,0.4020814597606659,1.0,1.0,-2.60912823677063,0.7493382692337036,1.8597899675369265,0.1566491872072219,0.9119936227798462,0.9119936227798462,0.0,176.50006103515625,148.0,45772.16796875,0.0,1795.7152099609375,1.0,280.5414733886719,283.5580139160156,297.0146789550781,299.9847717285156,293.1499938964844,293.1499938964844,280.25,34476.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079910278320312,1.0,0.0,0.0,3.627769947052002,3.627793550491333,8.781582323535986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.4423828125,0.0,1497.2452392578125,1895.4371337890625,0.0,2544.705078125,0.8990485668182373,1.0,0.0,3.0,1.0,0.0
17778840,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6843919157981873,0.2314863055944442,0.213312566280365,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8202564716339111,0.4042057693004608,0.5037981867790222,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9990000128746032,0.8236532807350159,0.5195614695549011,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7807112336158752,0.3479743599891662,0.334494948387146,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5992635488510132,0.1539621353149414,0.7183910012245178,284.9779357910156,284.95001220703125,297.00994873046875,294.0568542480469,296.9927978515625,296.9853515625,284.9758605957031,1.0,0.5357142686843872,0.4020814597606659,0.4020814597606659,1.0,1.0,-2.60912823677063,0.7493382692337036,1.8597899675369265,0.1566491872072219,0.9119936227798462,0.9119936227798462,0.0,176.50006103515625,148.0,45772.16796875,0.0,1795.7152099609375,1.0,280.5414733886719,283.5580139160156,297.0146789550781,299.9847717285156,293.1499938964844,293.1499938964844,280.25,34476.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079910278320312,1.0,0.0,0.0,3.627769947052002,3.627793550491333,8.781582323535986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.4423828125,0.0,1497.2452392578125,1895.4371337890625,0.0,2544.705078125,0.8990485668182373,1.0,0.0,3.0,1.0,0.0
17778900,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.6860471367835999,0.2301716357469558,0.2121756225824356,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8221747279167175,0.4022222757339477,0.5014588832855225,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.9990000128746032,0.8225065469741821,0.5132997035980225,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7827770709991455,0.3463716804981231,0.3330314755439758,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.6002781391143799,0.1528117358684539,0.7129717469215393,284.83990478515625,284.95001220703125,296.9808044433594,294.0403137207031,296.9836730957031,296.9843444824219,284.8349914550781,1.0,0.5308887958526611,0.4024457335472107,0.4024457335472107,1.0,1.0,-2.589809894561768,0.7432330250740051,1.8465768098831177,0.1548675000667572,0.8079417943954468,0.8079417943954468,0.0,172.6740264892578,148.0,46081.67578125,0.0,1750.6693115234375,1.0,280.2991638183594,283.4127197265625,297.059814453125,300.1531066894531,293.1499938964844,293.1499938964844,280.25,40379.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132365345954895,1.0,0.0,0.0,3.5422658920288086,3.54228949546814,8.372508091269992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.0625,0.0,1448.381591796875,1895.4371337890625,0.0,2593.029541015625,0.8812304139137268,1.0,0.0,3.0,1.0,0.0
17778960,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6876457929611206,0.2287600040435791,0.210782304406166,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8241390585899353,0.4001319110393524,0.4987279772758484,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.8216080069541931,0.5066091418266296,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7848898768424988,0.3446570634841919,0.331291526556015,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6013116240501404,0.1516049802303314,0.7069588899612427,284.8766174316406,284.95001220703125,296.9521179199219,294.02410888671875,296.9742431640625,296.9826965332031,284.8797302246094,1.0,0.5256193280220032,0.403039813041687,0.403039813041687,1.0,1.0,-2.5682594776153564,0.7368044853210449,1.831455111503601,0.1532422751188278,0.7998186349868774,0.7998186349868774,0.0,168.6027069091797,151.0,45316.1953125,0.0,1701.970703125,1.0,280.2587280273437,283.4664611816406,297.0281066894531,300.03839111328125,293.1499938964844,293.1499938964844,280.54998779296875,42123.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132299780845642,1.0,0.0,0.0,3.3727848529815674,3.372807264328003,7.59050351462065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.3876953125,0.0,1288.408203125,1895.4371337890625,0.0,2592.968994140625,0.8495792746543884,1.0,0.0,3.0,1.0,0.0
17779020,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6885958909988403,0.2267265319824218,0.2086591720581054,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8254254460334778,0.3968473672866821,0.4942682683467865,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.9990000128746032,0.8217737674713135,0.4995670616626739,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7863540649414062,0.3419902920722961,0.3284694850444793,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.601219654083252,0.1496032923460006,0.696843147277832,284.9773254394531,284.95001220703125,296.8962097167969,293.9928894042969,296.9588928222656,296.9837341308594,284.975830078125,1.0,0.5193677544593811,0.4042279422283172,0.4042279422283172,1.0,1.0,-2.5375635623931885,0.7284513711929321,1.8091121912002563,0.1514636278152465,0.8743489980697632,0.8743489980697632,0.0,164.09385681152344,154.0,44162.83984375,0.0,1639.4200439453125,1.0,280.5400085449219,283.5865173339844,296.9393920898437,299.8053283691406,293.1499938964844,293.1499938964844,280.8500061035156,34509.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981821894645691,1.0,0.0,0.0,3.464665651321411,3.464687824249268,8.009695307009679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.37744140625,0.0,1325.9981689453125,1895.4371337890625,0.0,2454.81689453125,0.8626077771186829,1.0,0.0,3.0,1.0,0.0
17779080,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6885958909988403,0.2267265319824218,0.2086591720581054,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8254254460334778,0.3968473672866821,0.4942682683467865,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.9990000128746032,0.8217737674713135,0.4995670616626739,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7863540649414062,0.3419902920722961,0.3284694850444793,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.601219654083252,0.1496032923460006,0.696843147277832,284.9773254394531,284.95001220703125,296.8962097167969,293.9928894042969,296.9588928222656,296.9837341308594,284.975830078125,1.0,0.5193677544593811,0.4042279422283172,0.4042279422283172,1.0,1.0,-2.5375635623931885,0.7284513711929321,1.8091121912002563,0.1514636278152465,0.8743489980697632,0.8743489980697632,0.0,164.09385681152344,154.0,44162.83984375,0.0,1639.4200439453125,1.0,280.5400085449219,283.5865173339844,296.9393920898437,299.8053283691406,293.1499938964844,293.1499938964844,280.8500061035156,34509.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981821894645691,1.0,0.0,0.0,3.464665651321411,3.464687824249268,8.009695307009679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.37744140625,0.0,1325.9981689453125,1895.4371337890625,0.0,2454.81689453125,0.8626077771186829,1.0,0.0,3.0,1.0,0.0
17779140,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.6878796219825745,0.2248727679252624,0.2069318145513534,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8248232007026672,0.393817126750946,0.4904571175575256,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9990000128746032,0.8214765191078186,0.4968802630901336,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.785842776298523,0.3395380675792694,0.3260830640792846,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.5996583700180054,0.1477657854557037,0.6882476210594177,285.0472412109375,284.95001220703125,296.8423767089844,293.9633483886719,296.94586181640625,296.9873046875,285.0431213378906,1.0,0.5155170559883118,0.4054161012172699,0.4054161012172699,1.0,1.0,-2.51553726196289,0.7231665253639221,1.7923707962036133,0.1509625911712646,0.9826633334159852,0.9826633334159852,0.0,162.0490264892578,157.0,43326.20703125,0.0,1600.431884765625,1.0,280.8407592773437,283.674560546875,296.9186706542969,299.7135009765625,293.1499938964844,293.1499938964844,280.54998779296875,31014.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860844731330872,1.0,0.0,0.0,3.659866333007813,3.659889459609986,8.937657867136295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.361328125,0.0,1506.7716064453125,1895.4371337890625,0.0,2344.9375,0.9038068652153016,1.0,0.0,3.0,1.0,0.0
17779200,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.6878796219825745,0.2248727679252624,0.2069318145513534,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8248232007026672,0.393817126750946,0.4904571175575256,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9990000128746032,0.8214765191078186,0.4968802630901336,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.785842776298523,0.3395380675792694,0.3260830640792846,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.5996583700180054,0.1477657854557037,0.6882476210594177,285.0472412109375,284.95001220703125,296.8423767089844,293.9633483886719,296.94586181640625,296.9873046875,285.0431213378906,1.0,0.5155170559883118,0.4054161012172699,0.4054161012172699,1.0,1.0,-2.51553726196289,0.7231665253639221,1.7923707962036133,0.1509625911712646,0.9826633334159852,0.9826633334159852,0.0,162.0490264892578,157.0,43326.20703125,0.0,1600.431884765625,1.0,280.8407592773437,283.674560546875,296.9186706542969,299.7135009765625,293.1499938964844,293.1499938964844,280.54998779296875,31014.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860844731330872,1.0,0.0,0.0,3.659866333007813,3.659889459609986,8.937657867136295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.361328125,0.0,1506.7716064453125,1895.4371337890625,0.0,2344.9375,0.9038068652153016,1.0,0.0,3.0,1.0,0.0
17779260,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6845001578330994,0.2219979017972946,0.2046465277671814,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8216725587844849,0.3896214365959167,0.4857876598834991,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9990000128746032,0.8175150156021118,0.4982323944568634,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7826764583587646,0.3360738754272461,0.3231341540813446,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.5959028005599976,0.1454333961009979,0.6786429286003113,284.86798095703125,284.95001220703125,296.790771484375,293.9356689453125,296.92840576171875,296.98388671875,284.8706359863281,1.0,0.5131450295448303,0.406650185585022,0.406650185585022,1.0,1.0,-2.4950199127197266,0.7184778451919556,1.776542067527771,0.1508163064718246,0.84060138463974,0.84060138463974,0.0,162.03529357910156,160.0,43706.50390625,0.0,1572.66552734375,1.0,280.5578308105469,283.4988708496094,296.9678039550781,299.8668518066406,293.1499938964844,293.1499938964844,280.8500061035156,39644.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976217865943909,1.0,0.0,0.0,3.547203063964844,3.547226905822754,8.39586448364571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.841796875,0.0,1448.2818603515625,1895.4371337890625,0.0,2449.701904296875,0.8847587704658508,1.0,0.0,3.0,1.0,0.0
17779320,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6845001578330994,0.2219979017972946,0.2046465277671814,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8216725587844849,0.3896214365959167,0.4857876598834991,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9990000128746032,0.8175150156021118,0.4982323944568634,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7826764583587646,0.3360738754272461,0.3231341540813446,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.5959028005599976,0.1454333961009979,0.6786429286003113,284.86798095703125,284.95001220703125,296.790771484375,293.9356689453125,296.92840576171875,296.98388671875,284.8706359863281,1.0,0.5131450295448303,0.406650185585022,0.406650185585022,1.0,1.0,-2.4950199127197266,0.7184778451919556,1.776542067527771,0.1508163064718246,0.84060138463974,0.84060138463974,0.0,162.03529357910156,160.0,43706.50390625,0.0,1572.66552734375,1.0,280.5578308105469,283.4988708496094,296.9678039550781,299.8668518066406,293.1499938964844,293.1499938964844,280.8500061035156,39644.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976217865943909,1.0,0.0,0.0,3.547203063964844,3.547226905822754,8.39586448364571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.841796875,0.0,1448.2818603515625,1895.4371337890625,0.0,2449.701904296875,0.8847587704658508,1.0,0.0,3.0,1.0,0.0
17779380,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6803454160690308,0.2197267115116119,0.2024620026350021,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8175898790359497,0.386054664850235,0.4812010526657104,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,0.8133223056793213,0.5014216899871826,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7785853147506714,0.333158940076828,0.3202431201934814,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.5911570191383362,0.1432659924030304,0.6688011884689331,284.9940185546875,284.95001220703125,296.74151611328125,293.9100036621094,296.9136047363281,296.9832763671875,284.9921264648437,1.0,0.5116918683052063,0.407884269952774,0.407884269952774,1.0,1.0,-2.4766855239868164,0.7145506739616394,1.7621349096298218,0.1508677303791046,0.9356482625007628,0.9356482625007628,0.0,162.9976348876953,163.0,42752.87890625,0.0,1552.276611328125,1.0,280.841552734375,283.63934326171875,296.8756408691406,299.6517639160156,293.1499938964844,293.1499938964844,280.54998779296875,33430.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864411473274231,1.0,0.0,0.0,3.65388560295105,3.653909206390381,8.908471613722213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.6044921875,0.0,1518.25146484375,1895.4371337890625,0.0,2348.15966796875,0.9042832255363464,1.0,0.0,3.0,1.0,0.0
17779440,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6803454160690308,0.2197267115116119,0.2024620026350021,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8175898790359497,0.386054664850235,0.4812010526657104,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,0.8133223056793213,0.5014216899871826,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7785853147506714,0.333158940076828,0.3202431201934814,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.5911570191383362,0.1432659924030304,0.6688011884689331,284.9940185546875,284.95001220703125,296.74151611328125,293.9100036621094,296.9136047363281,296.9832763671875,284.9921264648437,1.0,0.5116918683052063,0.407884269952774,0.407884269952774,1.0,1.0,-2.4766855239868164,0.7145506739616394,1.7621349096298218,0.1508677303791046,0.9356482625007628,0.9356482625007628,0.0,162.9976348876953,163.0,42752.87890625,0.0,1552.276611328125,1.0,280.841552734375,283.63934326171875,296.8756408691406,299.6517639160156,293.1499938964844,293.1499938964844,280.54998779296875,33430.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864411473274231,1.0,0.0,0.0,3.65388560295105,3.653909206390381,8.908471613722213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.6044921875,0.0,1518.25146484375,1895.4371337890625,0.0,2348.15966796875,0.9042832255363464,1.0,0.0,3.0,1.0,0.0
17779500,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.6781727075576782,0.2183841466903686,0.2014525830745697,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.815375030040741,0.3840329349040985,0.4790226817131042,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.9990000128746032,0.810321569442749,0.5034376382827759,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.7763985395431519,0.3314956426620483,0.3188807964324951,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.5886300802230835,0.1420893669128418,0.6640806794166565,284.85107421875,284.95001220703125,296.71783447265625,293.8979797363281,296.9058532714844,296.9821472167969,284.8432312011719,1.0,0.5112487077713013,0.4085013270378113,0.4085013270378113,1.0,1.0,-2.4685750007629395,0.7129536867141724,1.7556211948394775,0.1510737389326095,0.8336928486824036,0.8336928486824036,0.0,163.72821044921875,163.0,43374.6796875,0.0,1544.60888671875,1.0,280.5975952148437,283.4808654785156,296.9300842285156,299.8434753417969,293.1499938964844,293.1499938964844,280.54998779296875,38448.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931461930274963,1.0,0.0,0.0,3.606293201446533,3.6063172817230233,8.677914706822776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.3935546875,0.0,1503.18798828125,1895.4371337890625,0.0,2408.935302734375,0.8944342136383057,1.0,0.0,3.0,1.0,0.0
17779560,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6753957271575928,0.2168841063976287,0.2001850455999374,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8125895261764526,0.3818470537662506,0.4764509797096252,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9990000128746032,0.8066672682762146,0.506100594997406,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7736618518829346,0.3296634256839752,0.3172433972358703,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.5855663418769836,0.1408027410507202,0.6587148904800415,284.8721008300781,284.95001220703125,296.6947937011719,293.8865051269531,296.8974914550781,296.9798583984375,284.8768615722656,1.0,0.5108832716941833,0.4090403914451599,0.4090403914451599,1.0,1.0,-2.4594619274139404,0.7108246684074402,1.748637080192566,0.15096977353096,0.8150771260261536,0.8150771260261536,0.0,164.75204467773438,166.0,42824.33203125,0.0,1536.8883056640625,1.0,280.55792236328125,283.522216796875,296.9063720703125,299.7535400390625,293.1499938964844,293.1499938964844,280.8500061035156,41532.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949262857437134,1.0,0.0,0.0,3.446807146072388,3.4468302726745605,7.92733658272482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.70361328125,0.0,1357.73095703125,1895.4371337890625,0.0,2425.131103515625,0.8648926615715027,1.0,0.0,3.0,1.0,0.0
17779620,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6705299019813538,0.2146845757961273,0.198122039437294,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8074159026145935,0.3783951997756958,0.4720735251903534,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.8004582524299622,0.5112707614898682,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7687057256698608,0.3267616033554077,0.3144254684448242,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.5796842575073242,0.1385388374328613,0.6486619114875793,284.9945983886719,284.95001220703125,296.65069580078125,293.8653564453125,296.8837585449219,296.978759765625,284.99285888671875,1.0,0.5104755163192749,0.4101184904575348,0.4101184904575348,1.0,1.0,-2.4436824321746826,0.7074187994003296,1.736263632774353,0.1510080993175506,0.9098629355430604,0.9098629355430604,0.0,166.82151794433594,154.0,41957.27734375,0.0,1524.847900390625,1.0,280.8407897949219,283.65478515625,296.8212890625,299.5452575683594,293.1499938964844,293.1499938964844,280.54998779296875,33591.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816044092178345,1.0,0.0,0.0,3.564746141433716,3.5647690296173096,8.479114512738306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.98779296875,0.0,1422.7735595703125,1895.4371337890625,0.0,2304.55712890625,0.884352445602417,1.0,0.0,3.0,1.0,0.0
17779680,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6705299019813538,0.2146845757961273,0.198122039437294,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8074159026145935,0.3783951997756958,0.4720735251903534,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.8004582524299622,0.5112707614898682,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7687057256698608,0.3267616033554077,0.3144254684448242,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.5796842575073242,0.1385388374328613,0.6486619114875793,284.9945983886719,284.95001220703125,296.65069580078125,293.8653564453125,296.8837585449219,296.978759765625,284.99285888671875,1.0,0.5104755163192749,0.4101184904575348,0.4101184904575348,1.0,1.0,-2.4436824321746826,0.7074187994003296,1.736263632774353,0.1510080993175506,0.9098629355430604,0.9098629355430604,0.0,166.82151794433594,154.0,41957.27734375,0.0,1524.847900390625,1.0,280.8407897949219,283.65478515625,296.8212890625,299.5452575683594,293.1499938964844,293.1499938964844,280.54998779296875,33591.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816044092178345,1.0,0.0,0.0,3.564746141433716,3.5647690296173096,8.479114512738306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.98779296875,0.0,1422.7735595703125,1895.4371337890625,0.0,2304.55712890625,0.884352445602417,1.0,0.0,3.0,1.0,0.0
17779740,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6690090298652649,0.2118874192237854,0.1957378536462783,296.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8061161041259766,0.3742280304431915,0.4671917259693146,296.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.7931264638900757,0.50840163230896,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.767553985118866,0.323269784450531,0.3112642168998718,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.5769094228744507,0.1359579116106033,0.6373316645622253,284.8804931640625,284.95001220703125,296.60943603515625,293.84674072265625,296.8688659667969,296.9747619628906,284.88427734375,1.0,0.5051863789558411,0.4111965894699096,0.4111965894699096,1.0,1.0,-2.415468215942383,0.6994221210479736,1.7160460948944092,0.1494958996772766,0.7977286577224731,0.7977286577224731,0.0,164.502197265625,142.0,41818.34375,0.0,1478.7779541015625,1.0,280.5587158203125,283.54791259765625,296.8603210449219,299.646728515625,293.1499938964844,293.1499938964844,280.8500061035156,41696.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889861464500427,1.0,0.0,0.0,3.3394932746887207,3.339515447616577,7.441396405738487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.99560546875,0.0,1253.36962890625,1895.4371337890625,0.0,2371.184326171875,0.841766893863678,1.0,0.0,3.0,1.0,0.0
17779800,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6690090298652649,0.2118874192237854,0.1957378536462783,296.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8061161041259766,0.3742280304431915,0.4671917259693146,296.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.7931264638900757,0.50840163230896,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.767553985118866,0.323269784450531,0.3112642168998718,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.5769094228744507,0.1359579116106033,0.6373316645622253,284.8804931640625,284.95001220703125,296.60943603515625,293.84674072265625,296.8688659667969,296.9747619628906,284.88427734375,1.0,0.5051863789558411,0.4111965894699096,0.4111965894699096,1.0,1.0,-2.415468215942383,0.6994221210479736,1.7160460948944092,0.1494958996772766,0.7977286577224731,0.7977286577224731,0.0,164.502197265625,142.0,41818.34375,0.0,1478.7779541015625,1.0,280.5587158203125,283.54791259765625,296.8603210449219,299.646728515625,293.1499938964844,293.1499938964844,280.8500061035156,41696.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889861464500427,1.0,0.0,0.0,3.3394932746887207,3.339515447616577,7.441396405738487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.99560546875,0.0,1253.36962890625,1895.4371337890625,0.0,2371.184326171875,0.841766893863678,1.0,0.0,3.0,1.0,0.0
17779860,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6705482006072998,0.2096812576055526,0.1934233456850052,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8083229660987854,0.3706904649734497,0.4623904228210449,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.7890868782997131,0.4991066455841064,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7697195410728455,0.3203254342079162,0.3081525564193725,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.5768758654594421,0.1336343735456466,0.6255888342857361,284.9798278808594,284.95001220703125,296.5710754394531,293.83074951171875,296.85699462890625,296.9736633300781,284.97735595703125,1.0,0.4968774020671844,0.4124021530151367,0.4124021530151367,1.0,1.0,-2.379241466522217,0.6887274980545044,1.6905139684677124,0.1468918174505233,0.8740293383598328,0.8740293383598328,0.0,158.78350830078125,130.0,40710.63671875,0.0,1409.8243408203125,1.0,280.8397827148437,283.6634521484375,296.7784118652344,299.43115234375,293.1499938964844,293.1499938964844,281.1499938964844,34111.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741405963897705,1.0,0.0,0.0,3.446991443634033,3.4470133781433105,7.928184118100035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.09130859375,0.0,1305.4765625,1895.4371337890625,0.0,2237.69482421875,0.8582392334938049,1.0,0.0,3.0,1.0,0.0
17779920,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6705482006072998,0.2096812576055526,0.1934233456850052,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8083229660987854,0.3706904649734497,0.4623904228210449,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.7890868782997131,0.4991066455841064,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7697195410728455,0.3203254342079162,0.3081525564193725,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.5768758654594421,0.1336343735456466,0.6255888342857361,284.9798278808594,284.95001220703125,296.5710754394531,293.83074951171875,296.85699462890625,296.9736633300781,284.97735595703125,1.0,0.4968774020671844,0.4124021530151367,0.4124021530151367,1.0,1.0,-2.379241466522217,0.6887274980545044,1.6905139684677124,0.1468918174505233,0.8740293383598328,0.8740293383598328,0.0,158.78350830078125,130.0,40710.63671875,0.0,1409.8243408203125,1.0,280.8397827148437,283.6634521484375,296.7784118652344,299.43115234375,293.1499938964844,293.1499938964844,281.1499938964844,34111.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741405963897705,1.0,0.0,0.0,3.446991443634033,3.4470133781433105,7.928184118100035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.09130859375,0.0,1305.4765625,1895.4371337890625,0.0,2237.69482421875,0.8582392334938049,1.0,0.0,3.0,1.0,0.0
17779980,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.6746792197227478,0.207702174782753,0.1913642734289169,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8132443428039551,0.3673952519893646,0.4579682350158691,296.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9990000128746032,0.7876279354095459,0.4852557182312011,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.774607241153717,0.3175827860832214,0.3052769005298614,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.579376220703125,0.1315758973360061,0.6148356795310974,285.046630859375,284.95001220703125,296.53582763671875,293.817626953125,296.8480529785156,296.9753723144531,285.04071044921875,1.0,0.4866168797016144,0.4136077463626861,0.4136077463626861,1.0,1.0,-2.339672088623047,0.6767624616622925,1.6629096269607544,0.1437648981809616,0.9795125126838684,0.9795125126838684,0.0,150.89071655273438,133.0,39688.4765625,0.0,1329.981201171875,1.0,281.1415100097656,283.7500305175781,296.7643737792969,299.338134765625,293.1499938964844,293.1499938964844,280.8500061035156,30821.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603029012680054,1.0,0.0,0.0,3.644651174545288,3.644674062728882,8.863499374456296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.94140625,0.0,1488.539306640625,1895.4371337890625,0.0,2115.22998046875,0.9000837206840515,1.0,0.0,3.0,1.0,0.0
17780040,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.6746792197227478,0.207702174782753,0.1913642734289169,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8132443428039551,0.3673952519893646,0.4579682350158691,296.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9990000128746032,0.7876279354095459,0.4852557182312011,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.774607241153717,0.3175827860832214,0.3052769005298614,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.579376220703125,0.1315758973360061,0.6148356795310974,285.046630859375,284.95001220703125,296.53582763671875,293.817626953125,296.8480529785156,296.9753723144531,285.04071044921875,1.0,0.4866168797016144,0.4136077463626861,0.4136077463626861,1.0,1.0,-2.339672088623047,0.6767624616622925,1.6629096269607544,0.1437648981809616,0.9795125126838684,0.9795125126838684,0.0,150.89071655273438,133.0,39688.4765625,0.0,1329.981201171875,1.0,281.1415100097656,283.7500305175781,296.7643737792969,299.338134765625,293.1499938964844,293.1499938964844,280.8500061035156,30821.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603029012680054,1.0,0.0,0.0,3.644651174545288,3.644674062728882,8.863499374456296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.94140625,0.0,1488.539306640625,1895.4371337890625,0.0,2115.22998046875,0.9000837206840515,1.0,0.0,3.0,1.0,0.0
17780100,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6755519509315491,0.2063839584589004,0.1902884095907211,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8143611550331116,0.3653700649738312,0.4556727111339569,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.7866054773330688,0.4807657897472381,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7757560014724731,0.31586554646492,0.3037779629230499,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5796121954917908,0.1304563134908676,0.6097689867019653,284.870361328125,284.95001220703125,296.5194091796875,293.8121643066406,296.8432312011719,296.975341796875,284.8569030761719,1.0,0.4830692410469055,0.4142105281352997,0.4142105281352997,1.0,1.0,-2.322971105575561,0.6718971729278564,1.6510738134384155,0.1425354182720184,0.8676486015319824,0.8676486015319824,0.0,148.25706481933594,133.0,40352.33984375,0.0,1299.7454833984375,1.0,280.89727783203125,283.557373046875,296.84332275390625,299.5609741210937,293.1499938964844,293.1499938964844,280.8500061035156,35588.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767886221408844,1.0,0.0,0.0,3.646450281143189,3.6464743614196777,8.872252692526672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.7744140625,0.0,1526.1434326171875,1895.4371337890625,0.0,2182.091064453125,0.9016151428222656,1.0,0.0,3.0,1.0,0.0
17780160,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.6750112175941467,0.2048289626836776,0.1889182031154632,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8140713572502136,0.3630801439285278,0.4529145359992981,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9990000128746032,0.7847954630851746,0.4783864021301269,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7754810452461243,0.3139015436172485,0.301958680152893,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.5786252021789551,0.1292055696249008,0.6041665077209473,284.8528747558594,284.95001220703125,296.5037841796875,293.8074951171875,296.83758544921875,296.973876953125,284.85711669921875,1.0,0.4801334142684936,0.4150427877902984,0.4150427877902984,1.0,1.0,-2.307002067565918,0.6677207946777344,1.639281153678894,0.1419089436531067,0.8222759962081909,0.8222759962081909,0.0,146.65945434570312,136.0,39769.8203125,0.0,1274.7972412109375,1.0,280.8575744628906,283.5704345703125,296.8333435058594,299.4918212890625,293.1499938964844,293.1499938964844,281.1499938964844,40887.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707016468048096,1.0,0.0,0.0,3.496425151824951,3.496448516845703,8.157211937032116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.09912109375,0.0,1403.95654296875,1895.4371337890625,0.0,2207.0712890625,0.874334990978241,1.0,0.0,3.0,1.0,0.0
17780220,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6732301115989685,0.2025553882122039,0.1866285949945449,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8125022649765015,0.3594520986080169,0.4480965733528137,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.7820858359336853,0.4761396646499634,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7739259004592896,0.3107801675796509,0.2987640500068664,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.5756949186325073,0.1270304769277572,0.5937682390213013,284.9876403808594,284.95001220703125,296.4751281738281,293.8005065917969,296.82928466796875,296.974365234375,284.9856262207031,1.0,0.47588050365448,0.4167072772979736,0.4167072772979736,1.0,1.0,-2.2807657718658447,0.6614745855331421,1.6192911863327026,0.1414437294006347,0.9166169762611388,0.9166169762611388,0.0,144.8273468017578,139.0,38755.58984375,0.0,1237.5164794921875,1.0,281.1410827636719,283.7174987792969,296.7513732910156,299.2805480957031,293.1499938964844,293.1499938964844,280.8500061035156,33650.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562751770019531,1.0,0.0,0.0,3.596523761749268,3.5965468883514404,8.630960905975371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.23974609375,0.0,1457.162353515625,1895.4371337890625,0.0,2079.982421875,0.8915385603904724,1.0,0.0,3.0,1.0,0.0
17780280,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6732301115989685,0.2025553882122039,0.1866285949945449,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8125022649765015,0.3594520986080169,0.4480965733528137,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.7820858359336853,0.4761396646499634,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7739259004592896,0.3107801675796509,0.2987640500068664,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.5756949186325073,0.1270304769277572,0.5937682390213013,284.9876403808594,284.95001220703125,296.4751281738281,293.8005065917969,296.82928466796875,296.974365234375,284.9856262207031,1.0,0.47588050365448,0.4167072772979736,0.4167072772979736,1.0,1.0,-2.2807657718658447,0.6614745855331421,1.6192911863327026,0.1414437294006347,0.9166169762611388,0.9166169762611388,0.0,144.8273468017578,139.0,38755.58984375,0.0,1237.5164794921875,1.0,281.1410827636719,283.7174987792969,296.7513732910156,299.2805480957031,293.1499938964844,293.1499938964844,280.8500061035156,33650.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562751770019531,1.0,0.0,0.0,3.596523761749268,3.5965468883514404,8.630960905975371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.23974609375,0.0,1457.162353515625,1895.4371337890625,0.0,2079.982421875,0.8915385603904724,1.0,0.0,3.0,1.0,0.0
