time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.6698368191719055,0.0,0.1843297928571701,296.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.8090908527374268,0.0,0.4432514011859894,296.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.0,0.4770833551883697,296.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705444335937,0.7705950736999512,0.0,0.2955530881881714,296.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659362792969,0.5711860656738281,0.0,0.5834999084472656,284.87078857421875,294.1499938964844,296.45001220703125,293.7968444824219,296.8203125,296.9725952148437,284.8764038085937,0.0,0.0,0.4183717966079712,0.4183717966079712,1.0,1.0,-2.258469820022583,0.6566085815429688,1.6018612384796145,0.1415869891643524,0.0,0.0,0.0,144.61578369140625,60.0,38721.05859375,0.0,1211.5594482421875,0.0,280.8584289550781,283.6118469238281,296.8082275390625,299.3985595703125,293.1499938964844,293.1499938964844,278.1499938964844,42303.453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.354375123977661,3.3543975353240967,7.507866257583373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1271.8148193359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.6698368191719055,0.0,0.1843297928571701,296.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.8090908527374268,0.0,0.4432514011859894,296.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.0,0.4770833551883697,296.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705444335937,0.7705950736999512,0.0,0.2955530881881714,296.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659362792969,0.5711860656738281,0.0,0.5834999084472656,284.87078857421875,294.1499938964844,296.45001220703125,293.7968444824219,296.8203125,296.9725952148437,284.8764038085937,0.0,0.0,0.4183717966079712,0.4183717966079712,1.0,1.0,-2.258469820022583,0.6566085815429688,1.6018612384796145,0.1415869891643524,0.0,0.0,0.0,144.61578369140625,60.0,38721.05859375,0.0,1211.5594482421875,0.0,280.8584289550781,283.6118469238281,296.8082275390625,299.3985595703125,293.1499938964844,293.1499938964844,278.1499938964844,42303.453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.354375123977661,3.3543975353240967,7.507866257583373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1271.8148193359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739318847656,0.0,0.0,0.0012044936884194,297.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.864013671875,0.3865000307559967,0.0,0.0016489260597154,297.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9096374511719,0.3865000307559967,0.0,0.000936840835493,297.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8706970214844,0.0,0.0,0.0012684018583968,297.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565368652344,0.0,0.0,0.0060166236944496,289.758544921875,294.1499938964844,296.4366455078125,293.7958374023437,295.3637084960937,296.4198303222656,284.1148376464844,0.0,0.0,0.3213485181331634,0.3213485181331634,1.0,1.0,-0.0177955254912376,0.0052808178588747,0.0125147085636854,-0.0321183614432811,0.0,0.0,0.0,-0.0980012044310569,60.0,2059.633544921875,0.0,-1.1231410098844208e-05,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,1.455191522836685e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.76257372203427e-16,5.765207465104635e-16,2.9212515430776308e-21,7.95563227383618e-14,7.95561058979273e-14,2.1880348918705408e-19,0.0,0.0,-0.0,0.0,0.0,1.7785963036416123e-27,2.27819676768981e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.115478515625,0.0,0.0,0.0007734605460427,297.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0853271484375,0.0,0.0,0.0017679004231467,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1417541503906,0.0,0.0,0.0020959903486073,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0962829589844,0.0,0.0,0.0011911370093002,297.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1049499511719,0.0,0.0,0.002613574033603,289.9539794921875,294.1499938964844,296.4272155761719,293.7951965332031,294.7239074707031,296.1926574707031,283.644775390625,0.0,0.0,0.2510230839252472,0.2510230839252472,1.0,1.0,0.0179179646074771,0.0005516222445294,-0.0184695869684219,-0.0270213838666677,0.0,0.0,0.0,0.0885665118694305,60.0,1173.2913818359375,-0.0,-6.337966169667197e-06,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.113555954805144e-30,-1.3190751553232498e-30,-1.4602421534391436e-33,-6.155040081261539e-19,-6.150780618094774e-19,-4.259464681378185e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682556152344,0.0,0.0,9.702020179247484e-05,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351745605469,0.0,0.0,0.0001332219835603,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39288330078125,0.0,0.0,7.631126209162176e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3452453613281,0.0,0.0,0.0001023821896524,297.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526306152344,0.0,0.0,0.0004839191678911,290.24560546875,294.1499938964844,296.4054260253906,293.7940979003906,293.9121398925781,295.18243408203125,283.391845703125,0.0,0.0,0.083674356341362,0.083674356341362,1.0,1.0,-0.0063144857995212,6.633522571064532e-05,0.006248150486499,-0.032094657421112,0.0,0.0,0.0,-0.0383995361626148,60.0,281.9274597167969,0.0,-7.298049098380943e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.548070706090823e-21,1.3005692512614849e-21,1.2475014548293382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682556152344,0.0,0.0,9.702020179247484e-05,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351745605469,0.0,0.0,0.0001332219835603,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39288330078125,0.0,0.0,7.631126209162176e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3452453613281,0.0,0.0,0.0001023821896524,297.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526306152344,0.0,0.0,0.0004839191678911,290.24560546875,294.1499938964844,296.4054260253906,293.7940979003906,293.9121398925781,295.18243408203125,283.391845703125,0.0,0.0,0.083674356341362,0.083674356341362,1.0,1.0,-0.0063144857995212,6.633522571064532e-05,0.006248150486499,-0.032094657421112,0.0,0.0,0.0,-0.0383995361626148,60.0,281.9274597167969,0.0,-7.298049098380943e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.548070706090823e-21,1.3005692512614849e-21,1.2475014548293382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363037109375,0.0,0.0,9.419440903002396e-05,297.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031005859375,0.0,0.0,0.0001289603387704,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583984375,0.0,0.0,7.328468927880749e-05,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134155273437,0.0,0.0,9.919760486809535e-05,297.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216552734375,0.0,0.0,0.0004704970633611,290.1969299316406,294.1499938964844,296.3949279785156,293.7937316894531,293.8187866210937,295.21160888671875,283.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0103466873988509,3.0434506470555795e-08,0.0103466566652059,-0.030781090259552,0.0,0.0,0.0,-0.059199258685112,60.0,154.14166259765625,0.0,-6.868805968451852e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5850008065393e-21,1.2931829888337193e-21,1.29181781770558e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4041748046875,0.0,0.0,9.349745232611896e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37225341796875,0.0,0.0,0.0001279963180422,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43218994140625,0.0,0.0,7.272175571415573e-05,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3815612792969,0.0,0.0,9.84584039542824e-05,297.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874816894531,0.0,0.0,0.0004670331545639,290.2736511230469,294.1499938964844,296.3846435546875,293.7934875488281,293.5242919921875,294.8805847167969,283.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0057938303798437,1.0234215253035472e-08,0.0057938201352953,-0.0211073812097311,0.0,0.0,0.0,-0.0338063165545463,60.0,116.64982604980467,0.0,-6.767254490114284e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.585952589309554e-21,1.29299234955192e-21,1.2929602397576339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938293457031,0.0,0.0,9.825616143643856e-05,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623352050781,0.0,0.0,0.0001345106284134,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214782714844,0.0,0.0,7.642251148354262e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714904785156,0.0,0.0,0.0001034694651025,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,0.0004908041446469,290.2427978515625,294.1499938964844,296.3647155761719,293.79327392578125,293.568359375,295.43701171875,283.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445947991684,1.1354519102724224e-08,0.0010445833904668,-0.028794877231121,0.0,0.0,0.0,-0.0104298796504735,60.0,47.16460800170898,0.0,-7.473623497844528e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.58597540947782e-21,1.29298770473891e-21,1.2929876037647142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938293457031,0.0,0.0,9.825616143643856e-05,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623352050781,0.0,0.0,0.0001345106284134,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214782714844,0.0,0.0,7.642251148354262e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714904785156,0.0,0.0,0.0001034694651025,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,0.0004908041446469,290.2427978515625,294.1499938964844,296.3647155761719,293.79327392578125,293.568359375,295.43701171875,283.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445947991684,1.1354519102724224e-08,0.0010445833904668,-0.028794877231121,0.0,0.0,0.0,-0.0104298796504735,60.0,47.16460800170898,0.0,-7.473623497844528e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.58597540947782e-21,1.29298770473891e-21,1.2929876037647142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825988769531,0.0,0.0,9.797477105166764e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515014648437,0.0,0.0,0.0001341253955615,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4098815917969,0.0,0.0,7.620363612659276e-05,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605651855469,0.0,0.0,0.0001031731299008,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663330078125,0.0,0.0,0.0004893986042588,290.2110900878906,294.1499938964844,296.3456420898437,293.7934265136719,293.61993408203125,295.7904663085937,283.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439754696562,1.1006179967409936e-08,0.0010439644102007,-0.0278807915747165,0.0,0.0,0.0,-0.0102690542116761,60.0,31.43038558959961,0.0,-7.430865167634695e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929876037647142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825988769531,0.0,0.0,9.797477105166764e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515014648437,0.0,0.0,0.0001341253955615,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4098815917969,0.0,0.0,7.620363612659276e-05,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605651855469,0.0,0.0,0.0001031731299008,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663330078125,0.0,0.0,0.0004893986042588,290.2110900878906,294.1499938964844,296.3456420898437,293.7934265136719,293.61993408203125,295.7904663085937,283.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439754696562,1.1006179967409936e-08,0.0010439644102007,-0.0278807915747165,0.0,0.0,0.0,-0.0102690542116761,60.0,31.43038558959961,0.0,-7.430865167634695e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929876037647142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705444335937,0.0,0.0,9.768763993633912e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33984375,0.0,0.0,0.0001337322901235,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974609375,0.0,0.0,7.598029333166778e-05,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487854003906,0.0,0.0,0.0001028707483783,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544616699219,0.0,0.0,0.0004879644257016,290.1786193847656,294.1499938964844,296.3273620605469,293.7938537597656,293.6700439453125,295.99383544921875,283.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.0648311565830682e-08,0.0010409044334664,-0.0269440487027168,0.0,0.0,0.0,-0.0100916437804698,60.0,27.87325668334961,0.0,-7.38736218863778e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705444335937,0.0,0.0,9.768763993633912e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33984375,0.0,0.0,0.0001337322901235,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974609375,0.0,0.0,7.598029333166778e-05,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487854003906,0.0,0.0,0.0001028707483783,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544616699219,0.0,0.0,0.0004879644257016,290.1786193847656,294.1499938964844,296.3273620605469,293.7938537597656,293.6700439453125,295.99383544921875,283.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.0648311565830682e-08,0.0010409044334664,-0.0269440487027168,0.0,0.0,0.0,-0.0100916437804698,60.0,27.87325668334961,0.0,-7.38736218863778e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.357666015625,0.0,0.0,9.740228415466844e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.327392578125,0.0,0.0,0.0001333416294073,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.38427734375,0.0,0.0,7.57583329686895e-05,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3362121582031,0.0,0.0,0.0001025702440529,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418273925781,0.0,0.0,0.0004865390947088,290.1454467773437,294.1499938964844,296.30975341796875,293.7945251464844,293.7187194824219,296.11041259765625,283.6422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029265916940858e-08,0.0010378633160144,-0.0260130409151315,0.0,0.0,0.0,-0.0099153323099017,60.0,26.358301162719727,0.0,-7.344254981944688e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.357666015625,0.0,0.0,9.740228415466844e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.327392578125,0.0,0.0,0.0001333416294073,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.38427734375,0.0,0.0,7.57583329686895e-05,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3362121582031,0.0,0.0,0.0001025702440529,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418273925781,0.0,0.0,0.0004865390947088,290.1454467773437,294.1499938964844,296.30975341796875,293.7945251464844,293.7187194824219,296.11041259765625,283.6422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029265916940858e-08,0.0010378633160144,-0.0260130409151315,0.0,0.0,0.0,-0.0099153323099017,60.0,26.358301162719727,0.0,-7.344254981944688e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509521484375,0.0,0.0,9.726247662911192e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.32086181640625,0.0,0.0,0.0001331502280663,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773803710937,0.0,0.0,7.564958650618792e-05,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3296203613281,0.0,0.0,0.0001024230150505,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.335205078125,0.0,0.0,0.0004858407774008,290.1286315917969,294.1499938964844,296.3012084960937,293.7948913574219,293.7425231933594,296.1477355957031,283.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363835608586,1.011841366249655e-08,0.0010363734327256,-0.0255568847060203,0.0,0.0,0.0,-0.0098289512097835,60.0,25.80488395690918,0.0,-7.323181705487515e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.34405517578125,0.0,0.0,9.712556493468584e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.31414794921875,0.0,0.0,0.0001329627848463,299.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37030029296875,0.0,0.0,7.554308831458911e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3228759765625,0.0,0.0,0.0001022788273985,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.32843017578125,0.0,0.0,0.0004851568955928,290.11163330078125,294.1499938964844,296.29278564453125,293.7953186035156,293.7660217285156,296.1756591796875,283.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349241783842,9.947767942719564e-09,0.0010349142830818,-0.0251101367175579,0.0,0.0,0.0,-0.0097443545237183,60.0,25.31146049499512,0.0,-7.302572413436792e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32977294921875,0.0,0.0,9.686281555332243e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002624511719,0.0,0.0,0.0001326030760537,299.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3556823730469,0.0,0.0,7.533872121712193e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.308837890625,0.0,0.0,0.0001020021300064,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143310546875,0.0,0.0,0.000483844516566,290.0772705078125,294.1499938964844,296.27642822265625,293.79620361328125,293.8120422363281,296.2120666503906,283.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321236914023,9.620295671197713e-09,0.0010321140289306,-0.0242527779191732,0.0,0.0,0.0,-0.0095820128917694,60.0,24.438888549804688,0.0,-7.263105317178997e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32977294921875,0.0,0.0,9.686281555332243e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002624511719,0.0,0.0,0.0001326030760537,299.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3556823730469,0.0,0.0,7.533872121712193e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.308837890625,0.0,0.0,0.0001020021300064,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143310546875,0.0,0.0,0.000483844516566,290.0772705078125,294.1499938964844,296.27642822265625,293.79620361328125,293.8120422363281,296.2120666503906,283.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321236914023,9.620295671197713e-09,0.0010321140289306,-0.0242527779191732,0.0,0.0,0.0,-0.0095820128917694,60.0,24.438888549804688,0.0,-7.263105317178997e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148803710937,0.0,0.0,9.661848889663815e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857360839844,0.0,0.0,0.0001322685711784,299.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404541015625,0.0,0.0,7.514866592828184e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942199707031,0.0,0.0,0.0001017448230413,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29962158203125,0.0,0.0,0.0004826241056434,290.0423889160156,294.1499938964844,296.2605285644531,293.7971496582031,293.8568420410156,296.2305908203125,283.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295193642377,9.315767712791969e-09,0.001029510051012,-0.0234554447233676,0.0,0.0,0.0,-0.0094310445711016,60.0,23.679458618164062,0.0,-7.226498865975375e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148803710937,0.0,0.0,9.661848889663815e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857360839844,0.0,0.0,0.0001322685711784,299.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404541015625,0.0,0.0,7.514866592828184e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942199707031,0.0,0.0,0.0001017448230413,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29962158203125,0.0,0.0,0.0004826241056434,290.0423889160156,294.1499938964844,296.2605285644531,293.7971496582031,293.8568420410156,296.2305908203125,283.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295193642377,9.315767712791969e-09,0.001029510051012,-0.0234554447233676,0.0,0.0,0.0,-0.0094310445711016,60.0,23.679458618164062,0.0,-7.226498865975375e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2993469238281,0.0,0.0,9.639543714001776e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705993652344,0.0,0.0,0.0001319631992373,299.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246154785156,0.0,0.0,7.497517071897164e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789611816406,0.0,0.0,0.0001015099260257,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843017578125,0.0,0.0,0.0004815100110135,290.0070495605469,294.1499938964844,296.2451171875,293.7980041503906,293.90045166015625,296.23760986328125,283.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,23.01043510437012,0.0,-7.193160911356244e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2993469238281,0.0,0.0,9.639543714001776e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705993652344,0.0,0.0,0.0001319631992373,299.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246154785156,0.0,0.0,7.497517071897164e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789611816406,0.0,0.0,0.0001015099260257,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843017578125,0.0,0.0,0.0004815100110135,290.0070495605469,294.1499938964844,296.2451171875,293.7980041503906,293.90045166015625,296.23760986328125,283.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,23.01043510437012,0.0,-7.193160911356244e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2832336425781,0.0,0.0,9.619531920179723e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2548217773437,0.0,0.0,0.0001316892303293,299.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.30816650390625,0.0,0.0,7.481951615773141e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2630920410156,0.0,0.0,0.0001012991851894,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26837158203125,0.0,0.0,0.0004805104690603,289.97125244140625,294.1499938964844,296.2300720214844,293.7987976074219,293.9428405761719,296.2371826171875,283.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,22.41907119750977,0.0,-7.163315274283377e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2832336425781,0.0,0.0,9.619531920179723e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2548217773437,0.0,0.0,0.0001316892303293,299.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.30816650390625,0.0,0.0,7.481951615773141e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2630920410156,0.0,0.0,0.0001012991851894,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26837158203125,0.0,0.0,0.0004805104690603,289.97125244140625,294.1499938964844,296.2300720214844,293.7987976074219,293.9428405761719,296.2371826171875,283.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,22.41907119750977,0.0,-7.163315274283377e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749328613281,0.0,0.0,9.610462439013644e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467346191406,0.0,0.0,0.0001315650588367,299.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997131347656,0.0,0.0,7.474896119674668e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.25494384765625,0.0,0.0,0.0001012036664178,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601928710937,0.0,0.0,0.0004800574679393,289.95318603515625,294.1499938964844,296.22265625,293.7991027832031,293.96356201171875,296.2350769042969,284.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240417905151,8.675280049885714e-09,0.0010240331757813,-0.0217783376574516,0.0,0.0,0.0,-0.0091135269030928,60.0,22.149158477783203,0.0,-7.149808567419313e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665405273437,0.0,0.0,9.601900092093274e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384948730469,0.0,0.0,0.0001314478286076,299.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911376953125,0.0,0.0,7.468236435670406e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.24664306640625,0.0,0.0,0.0001011135027511,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518615722656,0.0,0.0,0.0004796298162546,289.9350280761719,294.1499938964844,296.21533203125,293.79937744140625,293.9840087890625,296.2321472167969,284.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231288615614,8.568553866439288e-09,0.0010231202468276,-0.0214988589286804,0.0,0.0,0.0,-0.0090606175363063,60.0,21.893253326416016,0.0,-7.13706924670987e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.24932861328125,0.0,0.0,9.586505620973183e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216491699219,0.0,0.0,0.0001312370586674,299.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27362060546875,0.0,0.0,7.456260937033221e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2297058105469,0.0,0.0,0.0001009513725875,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348327636719,0.0,0.0,0.0004788608639501,289.8984680175781,294.1499938964844,296.2008361816406,293.7997436523437,294.024169921875,296.2245483398437,284.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.3766504843652e-09,0.0010214794892817,-0.0209963172674179,0.0,0.0,0.0,-0.0089654829353094,60.0,21.47470092773437,0.0,-7.114191902246604e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.24932861328125,0.0,0.0,9.586505620973183e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216491699219,0.0,0.0,0.0001312370586674,299.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27362060546875,0.0,0.0,7.456260937033221e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2297058105469,0.0,0.0,0.0001009513725875,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348327636719,0.0,0.0,0.0004788608639501,289.8984680175781,294.1499938964844,296.2008361816406,293.7997436523437,294.024169921875,296.2245483398437,284.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.3766504843652e-09,0.0010214794892817,-0.0209963172674179,0.0,0.0,0.0,-0.0089654829353094,60.0,21.47470092773437,0.0,-7.114191902246604e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.231689453125,0.0,0.0,9.573341958457604e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.204345703125,0.0,0.0,0.0001310568477492,299.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25567626953125,0.0,0.0,7.446022209478542e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123107910156,0.0,0.0,0.0001008127437671,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2173767089844,0.0,0.0,0.00047820340842,289.8616027832031,294.1499938964844,296.1865234375,293.7998046875,294.0633544921875,296.2152099609375,284.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200844844803,8.212556856790343e-09,0.0010200763354077,-0.0205665901303291,0.0,0.0,0.0,-0.0088841347023844,60.0,21.5014762878418,0.0,-7.094658371897823e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.231689453125,0.0,0.0,9.573341958457604e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.204345703125,0.0,0.0,0.0001310568477492,299.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25567626953125,0.0,0.0,7.446022209478542e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123107910156,0.0,0.0,0.0001008127437671,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2173767089844,0.0,0.0,0.00047820340842,289.8616027832031,294.1499938964844,296.1865234375,293.7998046875,294.0633544921875,296.2152099609375,284.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200844844803,8.212556856790343e-09,0.0010200763354077,-0.0205665901303291,0.0,0.0,0.0,-0.0088841347023844,60.0,21.5014762878418,0.0,-7.094658371897823e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21356201171875,0.0,0.0,9.562225750414656e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865539550781,0.0,0.0,0.0001309046492679,299.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372436523437,0.0,0.0,7.437374733854085e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1944274902344,0.0,0.0,0.0001006956736091,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1994323730469,0.0,0.0,0.0004776481946464,289.8244323730469,294.1499938964844,296.17236328125,293.79949951171875,294.1014404296875,296.2045593261719,284.2022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188992600888,8.073965496180335e-09,0.0010188911110162,-0.0202036406844854,0.0,0.0,0.0,-0.0088154291734099,60.0,21.03164863586425,0.0,-7.078181596398282e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21356201171875,0.0,0.0,9.562225750414656e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865539550781,0.0,0.0,0.0001309046492679,299.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372436523437,0.0,0.0,7.437374733854085e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1944274902344,0.0,0.0,0.0001006956736091,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1994323730469,0.0,0.0,0.0004776481946464,289.8244323730469,294.1499938964844,296.17236328125,293.79949951171875,294.1014404296875,296.2045593261719,284.2022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188992600888,8.073965496180335e-09,0.0010188911110162,-0.0202036406844854,0.0,0.0,0.0,-0.0088154291734099,60.0,21.03164863586425,0.0,-7.078181596398282e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949768066406,0.0,0.0,9.552986739436164e-05,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683349609375,0.0,0.0,0.0001307781494688,299.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2183532714844,0.0,0.0,7.430187542922795e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17608642578125,0.0,0.0,0.0001005983722279,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1810302734375,0.0,0.0,0.0004771867534145,289.7869873046875,294.1499938964844,296.1582336425781,293.7987670898437,294.1385498046875,296.19305419921875,284.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179140372201,7.958769643323649e-09,0.0010179060045629,-0.0199019517749547,0.0,0.0,0.0,-0.0087583204731345,60.0,20.63849830627441,0.0,-7.064500806563957e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949768066406,0.0,0.0,9.552986739436164e-05,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683349609375,0.0,0.0,0.0001307781494688,299.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2183532714844,0.0,0.0,7.430187542922795e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17608642578125,0.0,0.0,0.0001005983722279,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1810302734375,0.0,0.0,0.0004771867534145,289.7869873046875,294.1499938964844,296.1582336425781,293.7987670898437,294.1385498046875,296.19305419921875,284.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179140372201,7.958769643323649e-09,0.0010179060045629,-0.0199019517749547,0.0,0.0,0.0,-0.0087583204731345,60.0,20.63849830627441,0.0,-7.064500806563957e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.185546875,0.0,0.0,9.548976959194988e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590881347656,0.0,0.0,0.0001307232450926,299.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.20880126953125,0.0,0.0,7.427068339893594e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1667785644531,0.0,0.0,0.000100556135294,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17169189453125,0.0,0.0,0.0004769864899571,289.7681884765625,294.1499938964844,296.1511535644531,293.7981872558594,294.1567687988281,296.18707275390625,284.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908767862829791e-09,0.0010174784110859,-0.0197710003703832,0.0,0.0,0.0,-0.0087335323914885,60.0,20.44730758666992,0.0,-7.058566353634887e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.176025390625,0.0,0.0,9.545378270559012e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.14971923828125,0.0,0.0,0.0001306739723077,299.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1991271972656,0.0,0.0,7.424268551403657e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573791503906,0.0,0.0,0.0001005182348308,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622619628906,0.0,0.0,0.0004768067447002,289.74932861328125,294.1499938964844,296.14410400390625,293.7975158691406,294.1747741699219,296.1809997558594,284.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863886430925504e-09,0.0010170947061851,-0.019653458148241,0.0,0.0,0.0,-0.0087112830951809,60.0,20.26295280456543,0.0,-7.053242256915837e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
