time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566772460937,0.0,0.0,9.539261372992768e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307067871094,0.0,0.0,0.0001305902114836,299.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1794738769531,0.0,0.0,7.41951007512398e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13824462890625,0.0,0.0,0.000100453813502,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.14306640625,0.0,0.0,0.0004765012417919,289.7114562988281,294.1499938964844,296.1298828125,293.7956848144531,294.2100524902344,296.16845703125,284.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787593681030103e-09,0.0010164421983063,-0.0194536484777927,0.0,0.0,0.0,-0.0086734611541032,60.0,19.911108016967773,0.0,-7.04419562680414e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566772460937,0.0,0.0,9.539261372992768e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307067871094,0.0,0.0,0.0001305902114836,299.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1794738769531,0.0,0.0,7.41951007512398e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13824462890625,0.0,0.0,0.000100453813502,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.14306640625,0.0,0.0,0.0004765012417919,289.7114562988281,294.1499938964844,296.1298828125,293.7956848144531,294.2100524902344,296.16845703125,284.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787593681030103e-09,0.0010164421983063,-0.0194536484777927,0.0,0.0,0.0,-0.0086734611541032,60.0,19.911108016967773,0.0,-7.04419562680414e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1369323730469,0.0,0.0,9.534453420201316e-05,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112670898437,0.0,0.0,0.0001305243786191,299.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.159423828125,0.0,0.0,7.415769505314529e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1187438964844,0.0,0.0,0.0001004031728371,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1235046386719,0.0,0.0,0.0004762611351907,289.67340087890625,294.1499938964844,296.11553955078125,293.7932434082031,294.24432373046875,296.155517578125,284.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159370722249,7.727611439634074e-09,0.0010159292723983,-0.0192965529859066,0.0,0.0,0.0,-0.0086437249556183,60.0,19.581993103027344,0.0,-7.037088067818331e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1369323730469,0.0,0.0,9.534453420201316e-05,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112670898437,0.0,0.0,0.0001305243786191,299.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.159423828125,0.0,0.0,7.415769505314529e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1187438964844,0.0,0.0,0.0001004031728371,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1235046386719,0.0,0.0,0.0004762611351907,289.67340087890625,294.1499938964844,296.11553955078125,293.7932434082031,294.24432373046875,296.155517578125,284.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159370722249,7.727611439634074e-09,0.0010159292723983,-0.0192965529859066,0.0,0.0,0.0,-0.0086437249556183,60.0,19.581993103027344,0.0,-7.037088067818331e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168212890625,0.0,0.0,9.530781244393438e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09149169921875,0.0,0.0,0.0001304740872001,299.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390380859375,0.0,0.0,7.412911509163678e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.098876953125,0.0,0.0,0.0001003644938464,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10357666015625,0.0,0.0,0.0004760777810588,289.6351623535156,294.1499938964844,296.1009826660156,293.7900695800781,294.2777099609375,296.1422119140625,284.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.681778768642289e-09,0.0010155373020097,-0.0191765166819095,0.0,0.0,0.0,-0.0086210034787654,60.0,19.272754669189453,0.0,-7.031658810774388e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168212890625,0.0,0.0,9.530781244393438e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09149169921875,0.0,0.0,0.0001304740872001,299.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390380859375,0.0,0.0,7.412911509163678e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.098876953125,0.0,0.0,0.0001003644938464,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10357666015625,0.0,0.0,0.0004760777810588,289.6351623535156,294.1499938964844,296.1009826660156,293.7900695800781,294.2777099609375,296.1422119140625,284.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.681778768642289e-09,0.0010155373020097,-0.0191765166819095,0.0,0.0,0.0,-0.0086210034787654,60.0,19.272754669189453,0.0,-7.031658810774388e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09637451171875,0.0,0.0,9.528086229693145e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713806152344,0.0,0.0,0.0001304371835431,299.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11834716796875,0.0,0.0,7.410815305775031e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0786437988281,0.0,0.0,0.0001003361030598,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08331298828125,0.0,0.0,0.0004759432340506,289.5968017578125,294.1499938964844,296.0861511230469,293.7861633300781,294.3101806640625,296.12860107421875,284.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.64812835285511e-09,0.0010152495233342,-0.0190883856266737,0.0,0.0,0.0,-0.0086043216288089,60.0,18.98158073425293,0.0,-7.027674087112247e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09637451171875,0.0,0.0,9.528086229693145e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713806152344,0.0,0.0,0.0001304371835431,299.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11834716796875,0.0,0.0,7.410815305775031e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0786437988281,0.0,0.0,0.0001003361030598,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08331298828125,0.0,0.0,0.0004759432340506,289.5968017578125,294.1499938964844,296.0861511230469,293.7861633300781,294.3101806640625,296.12860107421875,284.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.64812835285511e-09,0.0010152495233342,-0.0190883856266737,0.0,0.0,0.0,-0.0086043216288089,60.0,18.98158073425293,0.0,-7.027674087112247e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0860595703125,0.0,0.0,9.527056681690738e-05,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0611877441406,0.0,0.0,0.0001304230827372,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078491210937,0.0,0.0,7.410013495245948e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06842041015625,0.0,0.0,0.000100325254607,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07305908203125,0.0,0.0,0.0004758918075822,289.5775756835937,294.1499938964844,296.07861328125,293.78387451171875,294.3261108398437,296.1216735839844,284.48553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635257759375236e-09,0.001015139510855,-0.019054677337408,0.0,0.0,0.0,-0.0085979411378502,60.0,18.842443466186523,0.0,-7.026150683486776e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756530761719,0.0,0.0,9.526219218969344e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0509338378906,0.0,0.0,0.0001304116012761,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0973205566406,0.0,0.0,7.409361569443718e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0581359863281,0.0,0.0,0.0001003164288704,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627136230469,0.0,0.0,0.0004758499853778,289.5583190917969,294.1499938964844,296.07098388671875,293.7814025878906,294.341796875,296.1146240234375,284.5039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624785247628552e-09,0.0010150498710572,-0.0190272461622953,0.0,0.0,0.0,-0.0085927490144968,60.0,18.7072696685791,0.0,-7.024910786412877e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545959472656,0.0,0.0,9.525018685963003e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0302124023437,0.0,0.0,0.0001303951576119,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0760192871094,0.0,0.0,7.408426608890295e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373229980469,0.0,0.0,0.000100303783256,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0418395996094,0.0,0.0,0.0004757900896947,289.5197448730469,294.1499938964844,296.055419921875,293.7757263183594,294.37255859375,296.1003112792969,284.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609756380588806e-09,0.0010149213485419,-0.0189878866076469,0.0,0.0,0.0,-0.0085852984338998,60.0,18.44812774658203,0.0,-7.023132297945267e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545959472656,0.0,0.0,9.525018685963003e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0302124023437,0.0,0.0,0.0001303951576119,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0760192871094,0.0,0.0,7.408426608890295e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373229980469,0.0,0.0,0.000100303783256,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0418395996094,0.0,0.0,0.0004757900896947,289.5197448730469,294.1499938964844,296.055419921875,293.7757263183594,294.37255859375,296.1003112792969,284.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609756380588806e-09,0.0010149213485419,-0.0189878866076469,0.0,0.0,0.0,-0.0085852984338998,60.0,18.44812774658203,0.0,-7.023132297945267e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0332946777344,0.0,0.0,9.524363122181968e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0092163085937,0.0,0.0,0.0001303861790802,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.054443359375,0.0,0.0,7.40791583666578e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162353515625,0.0,0.0,0.0001002968710963,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02069091796875,0.0,0.0,0.0004757574060931,289.4811096191406,294.1499938964844,296.0393981933594,293.76910400390625,294.4024658203125,296.0855712890625,284.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601516749389248e-09,0.0010148509172722,-0.0189663060009479,0.0,0.0,0.0,-0.0085812136530876,60.0,18.20309829711914,0.0,-7.022156722769068e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0332946777344,0.0,0.0,9.524363122181968e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0092163085937,0.0,0.0,0.0001303861790802,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.054443359375,0.0,0.0,7.40791583666578e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162353515625,0.0,0.0,0.0001002968710963,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02069091796875,0.0,0.0,0.0004757574060931,289.4811096191406,294.1499938964844,296.0393981933594,293.76910400390625,294.4024658203125,296.0855712890625,284.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601516749389248e-09,0.0010148509172722,-0.0189663060009479,0.0,0.0,0.0,-0.0085812136530876,60.0,18.20309829711914,0.0,-7.022156722769068e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0117492675781,0.0,0.0,9.524304914521052e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.98797607421875,0.0,0.0,0.0001303853641729,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325927734375,0.0,0.0,7.40786999813281e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.994873046875,0.0,0.0,0.000100296245364,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9992980957031,0.0,0.0,0.0004757545539177,289.4424133300781,294.1499938964844,296.0228271484375,293.7614440917969,294.4315185546875,296.0704040527344,284.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720053346777e-09,0.0010148440487682,-0.0189642179757356,0.0,0.0,0.0,-0.0085808178409934,60.0,17.976633071899414,0.0,-7.022062931127948e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0117492675781,0.0,0.0,9.524304914521052e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.98797607421875,0.0,0.0,0.0001303853641729,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325927734375,0.0,0.0,7.40786999813281e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.994873046875,0.0,0.0,0.000100296245364,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9992980957031,0.0,0.0,0.0004757545539177,289.4424133300781,294.1499938964844,296.0228271484375,293.7614440917969,294.4315185546875,296.0704040527344,284.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720053346777e-09,0.0010148440487682,-0.0189642179757356,0.0,0.0,0.0,-0.0085808178409934,60.0,17.976633071899414,0.0,-7.022062931127948e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98992919921875,0.0,0.0,9.524889901513234e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9664611816406,0.0,0.0,0.0001303933531744,299.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0105285644531,0.0,0.0,7.408324017887935e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732971191406,0.0,0.0,0.0001003023935481,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776611328125,0.0,0.0,0.0004757838032674,289.4036865234375,294.1499938964844,296.00567626953125,293.7526550292969,294.4597473144531,296.05474853515625,284.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793472665e-09,0.0010149057488888,-0.0189831163734197,0.0,0.0,0.0,-0.0085843950510025,60.0,17.802501678466797,0.0,-7.022916292953596e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98992919921875,0.0,0.0,9.524889901513234e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9664611816406,0.0,0.0,0.0001303933531744,299.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0105285644531,0.0,0.0,7.408324017887935e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732971191406,0.0,0.0,0.0001003023935481,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776611328125,0.0,0.0,0.0004757838032674,289.4036865234375,294.1499938964844,296.00567626953125,293.7526550292969,294.4597473144531,296.05474853515625,284.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793472665e-09,0.0010149057488888,-0.0189831163734197,0.0,0.0,0.0,-0.0085843950510025,60.0,17.802501678466797,0.0,-7.022916292953596e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789428710937,0.0,0.0,9.525373752694576e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.95562744140625,0.0,0.0,0.0001303999597439,299.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9994201660156,0.0,0.0,7.408699457300827e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9624328613281,0.0,0.0,0.0001003074794425,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667358398437,0.0,0.0,0.0004758079885505,289.3843078613281,294.1499938964844,295.9968566894531,293.7478332519531,294.4735717773437,296.0467529296875,284.6526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988035708665,0.0,0.0,0.0,-0.0085873650386929,60.0,17.717021942138672,0.0,-7.023625414603887e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9679260253906,0.0,0.0,9.525968198431656e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447326660156,0.0,0.0,0.0001304080942645,299.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9882507324219,0.0,0.0,7.409161480609328e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.95147705078125,0.0,0.0,0.0001003137367661,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9557800292969,0.0,0.0,0.0004758377326652,289.3649597167969,294.1499938964844,295.98785400390625,293.74273681640625,294.4871826171875,296.03857421875,284.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.63442611694336,0.0,-7.024497961083398e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9456787109375,0.0,0.0,9.527285874355584e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227905273437,0.0,0.0,0.0001304261240875,299.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657897949219,0.0,0.0,7.410185207845643e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9294738769531,0.0,0.0,0.0001003276047413,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337158203125,0.0,0.0,0.0004759035946335,289.32623291015625,294.1499938964844,295.9693298339844,293.7315368652344,294.5137634277344,296.0217590332031,284.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637645182967391e-09,0.0010151598835363,-0.019060930237174,0.0,0.0,0.0,-0.0085991248488426,60.0,17.474924087524414,0.0,-7.026433479495608e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9456787109375,0.0,0.0,9.527285874355584e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227905273437,0.0,0.0,0.0001304261240875,299.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657897949219,0.0,0.0,7.410185207845643e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9294738769531,0.0,0.0,0.0001003276047413,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337158203125,0.0,0.0,0.0004759035946335,289.32623291015625,294.1499938964844,295.9693298339844,293.7315368652344,294.5137634277344,296.0217590332031,284.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637645182967391e-09,0.0010151598835363,-0.019060930237174,0.0,0.0,0.0,-0.0085991248488426,60.0,17.474924087524414,0.0,-7.026433479495608e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232482910156,0.0,0.0,9.52862246776931e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9006652832031,0.0,0.0,0.000130444401293,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430847167969,0.0,0.0,7.411224214592949e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9072265625,0.0,0.0,0.0001003416764433,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91143798828125,0.0,0.0,0.0004759704170282,289.2875061035156,294.1499938964844,295.95001220703125,293.71905517578125,294.5395202636719,296.0043334960937,284.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654234579490549e-09,0.0010153016773983,-0.0191043764352798,0.0,0.0,0.0,-0.0086073484271764,60.0,17.321393966674805,0.0,-7.02839741961725e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232482910156,0.0,0.0,9.52862246776931e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9006652832031,0.0,0.0,0.000130444401293,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430847167969,0.0,0.0,7.411224214592949e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9072265625,0.0,0.0,0.0001003416764433,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91143798828125,0.0,0.0,0.0004759704170282,289.2875061035156,294.1499938964844,295.95001220703125,293.71905517578125,294.5395202636719,296.0043334960937,284.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654234579490549e-09,0.0010153016773983,-0.0191043764352798,0.0,0.0,0.0,-0.0086073484271764,60.0,17.321393966674805,0.0,-7.02839741961725e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.900634765625,0.0,0.0,9.529881936032324e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783264160156,0.0,0.0,0.0001304616307606,299.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92022705078125,0.0,0.0,7.412202830892056e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.88482666015625,0.0,0.0,0.0001003549259621,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88897705078125,0.0,0.0,0.0004760333686135,289.2488708496094,294.1499938964844,295.93023681640625,293.7040710449219,294.5644226074219,295.9862670898437,284.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669858526071494e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,17.172130584716797,0.0,-7.030246962358433e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.900634765625,0.0,0.0,9.529881936032324e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783264160156,0.0,0.0,0.0001304616307606,299.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92022705078125,0.0,0.0,7.412202830892056e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.88482666015625,0.0,0.0,0.0001003549259621,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88897705078125,0.0,0.0,0.0004760333686135,289.2488708496094,294.1499938964844,295.93023681640625,293.7040710449219,294.5644226074219,295.9862670898437,284.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669858526071494e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,17.172130584716797,0.0,-7.030246962358433e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778686523437,0.0,0.0,9.531483374303208e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558349609375,0.0,0.0,0.0001304835313931,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.897216796875,0.0,0.0,7.413447019644082e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8622436523437,0.0,0.0,0.0001003717843559,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663635253906,0.0,0.0,0.0004761134041473,289.2102355957031,294.1499938964844,295.910400390625,293.6855773925781,294.58856201171875,295.9677124023437,284.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.024940490722656,0.0,-7.032601700984743e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778686523437,0.0,0.0,9.531483374303208e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558349609375,0.0,0.0,0.0001304835313931,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.897216796875,0.0,0.0,7.413447019644082e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8622436523437,0.0,0.0,0.0001003717843559,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663635253906,0.0,0.0,0.0004761134041473,289.2102355957031,294.1499938964844,295.910400390625,293.6855773925781,294.58856201171875,295.9677124023437,284.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.024940490722656,0.0,-7.032601700984743e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8664245605469,0.0,0.0,9.532366675557569e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.84454345703125,0.0,0.0,0.0001304956240346,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856506347656,0.0,0.0,7.41413387004286e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8509216308594,0.0,0.0,0.0001003810830297,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.85498046875,0.0,0.0,0.0004761575837619,289.19097900390625,294.1499938964844,295.90045166015625,293.67510986328125,294.6003112792969,295.9582824707031,284.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700718285263974e-09,0.0010156991193071,-0.0192261189222335,0.0,0.0,0.0,-0.0086303921416401,60.0,16.95182228088379,0.0,-7.033901994191184e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8549499511719,0.0,0.0,9.533303091302514e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.83319091796875,0.0,0.0,0.00013050842972,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740539550781,0.0,0.0,7.414861465804279e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.83953857421875,0.0,0.0,0.0001003909346763,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84356689453125,0.0,0.0,0.0004762043536175,289.1717224121094,294.1499938964844,295.8905029296875,293.6638488769531,294.61187744140625,295.9487609863281,284.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712348981669948e-09,0.0010157986544072,-0.0192565806210041,0.0,0.0,0.0,-0.0086361579596996,60.0,16.878843307495117,0.0,-7.035279736555823e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8319091796875,0.0,0.0,9.535270510241388e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8104248046875,0.0,0.0,0.0001305353507632,299.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.85076904296875,0.0,0.0,7.41639087209478e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8166809082031,0.0,0.0,0.0001004116493277,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8206481933594,0.0,0.0,0.0004763026954606,289.1332702636719,294.1499938964844,295.8705444335937,293.6390991210937,294.6344299316406,295.92950439453125,284.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.73319435119629,0.0,-7.038176619289517e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8319091796875,0.0,0.0,9.535270510241388e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8104248046875,0.0,0.0,0.0001305353507632,299.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.85076904296875,0.0,0.0,7.41639087209478e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8166809082031,0.0,0.0,0.0001004116493277,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8206481933594,0.0,0.0,0.0004763026954606,289.1332702636719,294.1499938964844,295.8705444335937,293.6390991210937,294.6344299316406,295.92950439453125,284.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.73319435119629,0.0,-7.038176619289517e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8087158203125,0.0,0.0,9.537306323181838e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7875061035156,0.0,0.0,0.0001305632176809,299.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.82733154296875,0.0,0.0,7.417973392875865e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7936706542969,0.0,0.0,0.0001004330770228,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.797607421875,0.0,0.0,0.0004764044424518,289.09490966796875,294.1499938964844,295.8505554199219,293.61163330078125,294.6561889648437,295.9100341796875,284.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.58806037902832,0.0,-7.04117439909169e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8087158203125,0.0,0.0,9.537306323181838e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7875061035156,0.0,0.0,0.0001305632176809,299.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.82733154296875,0.0,0.0,7.417973392875865e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7936706542969,0.0,0.0,0.0001004330770228,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.797607421875,0.0,0.0,0.0004764044424518,289.09490966796875,294.1499938964844,295.8505554199219,293.61163330078125,294.6561889648437,295.9100341796875,284.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.58806037902832,0.0,-7.04117439909169e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.785400390625,0.0,0.0,9.53932903939858e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76446533203125,0.0,0.0,0.0001305908954236,299.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8038024902344,0.0,0.0,7.41954572731629e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77056884765625,0.0,0.0,0.0001004543664748,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7744445800781,0.0,0.0,0.000476505520055,289.0566711425781,294.1499938964844,295.8305358886719,293.5816345214844,294.6772155761719,295.89031982421875,284.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527208805084,0.0,0.0,0.0,-0.0086732842028141,60.0,16.44328498840332,0.0,-7.04415370478273e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.785400390625,0.0,0.0,9.53932903939858e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76446533203125,0.0,0.0,0.0001305908954236,299.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8038024902344,0.0,0.0,7.41954572731629e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77056884765625,0.0,0.0,0.0001004543664748,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7744445800781,0.0,0.0,0.000476505520055,289.0566711425781,294.1499938964844,295.8305358886719,293.5816345214844,294.6772155761719,295.89031982421875,284.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527208805084,0.0,0.0,0.0,-0.0086732842028141,60.0,16.44328498840332,0.0,-7.04415370478273e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7619934082031,0.0,0.0,9.54126226133667e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413330078125,0.0,0.0,0.0001306173508055,299.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7801513671875,0.0,0.0,7.42104894015938e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7473449707031,0.0,0.0,0.0001004747246042,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7511901855469,0.0,0.0,0.0004766021447721,289.0185546875,294.1499938964844,295.8104553222656,293.5494384765625,294.6974792480469,295.8704833984375,284.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166522115468,7.811268076807211e-09,0.0010166444117203,-0.0195156522095203,0.0,0.0,0.0,-0.008685196749866,60.0,16.298805236816406,0.0,-7.047002270610393e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7619934082031,0.0,0.0,9.54126226133667e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413330078125,0.0,0.0,0.0001306173508055,299.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7801513671875,0.0,0.0,7.42104894015938e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7473449707031,0.0,0.0,0.0001004747246042,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7511901855469,0.0,0.0,0.0004766021447721,289.0185546875,294.1499938964844,295.8104553222656,293.5494384765625,294.6974792480469,295.8704833984375,284.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166522115468,7.811268076807211e-09,0.0010166444117203,-0.0195156522095203,0.0,0.0,0.0,-0.008685196749866,60.0,16.298805236816406,0.0,-7.047002270610393e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7502746582031,0.0,0.0,9.542168845655397e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7297058105469,0.0,0.0,0.0001306297490373,299.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.768310546875,0.0,0.0,7.421753980452195e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7356872558594,0.0,0.0,0.0001004842633847,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.739501953125,0.0,0.0,0.0004766474594362,288.99957275390625,294.1499938964844,295.8004150390625,293.5325622558594,294.7073059082031,295.86053466796875,284.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167486034333,7.822532843704266e-09,0.0010167406871914,-0.0195451527833938,0.0,0.0,0.0,-0.0086907800287008,60.0,16.226701736450195,0.0,-7.048338090953622e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
