time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7384948730469,0.0,0.0,9.543025225866586e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71807861328125,0.0,0.0,0.000130641463329,299.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7564392089844,0.0,0.0,7.422419002978131e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240295410156,0.0,0.0,0.0001004932782961,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7278137207031,0.0,0.0,0.0004766902420669,288.9806213378906,294.1499938964844,295.79034423828125,293.5152282714844,294.7169494628906,295.8505249023437,284.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833166115744916e-09,0.0010168316075578,-0.0195730030536651,0.0,0.0,0.0,-0.0086960522457957,60.0,16.15472984313965,0.0,-7.049598593766859e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149353027344,0.0,0.0,9.544580098008736e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6947631835937,0.0,0.0,0.0001306627382291,299.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7326354980469,0.0,0.0,7.423627539537847e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7006530761719,0.0,0.0,0.0001005096419248,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7043762207031,0.0,0.0,0.0004767679492942,288.9427795410156,294.1499938964844,295.7702331542969,293.47930908203125,294.7357788085937,295.8305053710937,284.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852480443659715e-09,0.0010169969173148,-0.0196235850453376,0.0,0.0,0.0,-0.0087056271731853,60.0,16.011049270629883,0.0,-7.05188938354695e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149353027344,0.0,0.0,9.544580098008736e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6947631835937,0.0,0.0,0.0001306627382291,299.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7326354980469,0.0,0.0,7.423627539537847e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7006530761719,0.0,0.0,0.0001005096419248,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7043762207031,0.0,0.0,0.0004767679492942,288.9427795410156,294.1499938964844,295.7702331542969,293.47930908203125,294.7357788085937,295.8305053710937,284.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852480443659715e-09,0.0010169969173148,-0.0196235850453376,0.0,0.0,0.0,-0.0087056271731853,60.0,16.011049270629883,0.0,-7.05188938354695e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6913146972656,0.0,0.0,9.545835928292944e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.67138671875,0.0,0.0,0.0001306799094891,299.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7087707519531,0.0,0.0,7.424603245453909e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6771850585937,0.0,0.0,0.0001005228550639,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6808776855469,0.0,0.0,0.0004768307262565,288.9051208496094,294.1499938964844,295.7500915527344,293.4418640136719,294.75390625,295.8103942871094,284.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868062645854934e-09,0.0010171300964429,-0.0196643956005573,0.0,0.0,0.0,-0.0087133524939417,60.0,15.867636680603027,0.0,-7.053737505202663e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6913146972656,0.0,0.0,9.545835928292944e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.67138671875,0.0,0.0,0.0001306799094891,299.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7087707519531,0.0,0.0,7.424603245453909e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6771850585937,0.0,0.0,0.0001005228550639,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6808776855469,0.0,0.0,0.0004768307262565,288.9051208496094,294.1499938964844,295.7500915527344,293.4418640136719,294.75390625,295.8103942871094,284.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868062645854934e-09,0.0010171300964429,-0.0196643956005573,0.0,0.0,0.0,-0.0087133524939417,60.0,15.867636680603027,0.0,-7.053737505202663e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.67803955078125,0.0,0.0,9.546355431666598e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.65826416015625,0.0,0.0,0.0001306870253756,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6954040527344,0.0,0.0,7.425007061101496e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6640319824219,0.0,0.0,0.000100528326584,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6676940917969,0.0,0.0,0.0004768567159771,288.8841247558594,294.1499938964844,295.7388000488281,293.4203491210937,294.763671875,295.7991027832031,284.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171930771321,7.874504603933019e-09,0.0010171851608902,-0.019681267440319,0.0,0.0,0.0,-0.0087165459990501,60.0,15.78758144378662,0.0,-7.054501338643604e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6676025390625,0.0,0.0,9.546753426548094e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.64794921875,0.0,0.0,0.0001306924677919,299.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.68487548828125,0.0,0.0,7.42531701689586e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6536560058594,0.0,0.0,0.0001005325175356,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6573181152344,0.0,0.0,0.0004768766229972,288.8676452636719,294.1499938964844,295.7299194335937,293.4031982421875,294.7713317871094,295.7902526855469,284.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172353358939,7.879442875946552e-09,0.001017227419652,-0.0196941997855901,0.0,0.0,0.0,-0.0087189935147762,60.0,15.724692344665527,0.0,-7.055087536400606e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64385986328125,0.0,0.0,9.547260560793802e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244506835937,0.0,0.0,0.0001306993945036,299.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6609191894531,0.0,0.0,7.425709918607026e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6300964355469,0.0,0.0,0.0001005378508125,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6336975097656,0.0,0.0,0.0004769020015373,288.8303527832031,294.1499938964844,295.7097473144531,293.3635559082031,294.7880554199219,295.77008056640625,284.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172888869419,7.885699204734921e-09,0.0010172809707,-0.0197105854749679,0.0,0.0,0.0,-0.0087220957502722,60.0,15.582417488098145,0.0,-7.05582934301674e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64385986328125,0.0,0.0,9.547260560793802e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244506835937,0.0,0.0,0.0001306993945036,299.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6609191894531,0.0,0.0,7.425709918607026e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6300964355469,0.0,0.0,0.0001005378508125,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6336975097656,0.0,0.0,0.0004769020015373,288.8303527832031,294.1499938964844,295.7097473144531,293.3635559082031,294.7880554199219,295.77008056640625,284.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172888869419,7.885699204734921e-09,0.0010172809707,-0.0197105854749679,0.0,0.0,0.0,-0.0087220957502722,60.0,15.582417488098145,0.0,-7.05582934301674e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6319885253906,0.0,0.0,9.547281661070885e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6127014160156,0.0,0.0,0.0001306996855419,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.64892578125,0.0,0.0,7.425726653309539e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6183166503906,0.0,0.0,0.0001005380690912,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62188720703125,0.0,0.0,0.0004769030783791,288.8117980957031,294.1499938964844,295.6996459960937,293.3434143066406,294.79608154296875,295.760009765625,284.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172908660024,7.88593457201614e-09,0.0010172829497605,-0.0197112020105123,0.0,0.0,0.0,-0.0087222121655941,60.0,15.511738777160645,0.0,-7.05585776472617e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200866699219,0.0,0.0,9.547209629090504e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6009216308594,0.0,0.0,0.0001306986960116,299.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6369323730469,0.0,0.0,7.425669900840148e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.60650634765625,0.0,0.0,0.0001005373051157,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61004638671875,0.0,0.0,0.0004768994986079,288.7933349609375,294.1499938964844,295.6895446777344,293.3231506347656,294.8039245605469,295.7499084472656,285.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172826005145,7.885009090102812e-09,0.0010172746842727,-0.019708776846528,0.0,0.0,0.0,-0.0087217511609196,60.0,15.441393852233888,0.0,-7.055747630602127e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5962829589844,0.0,0.0,9.546830551698804e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5773620605469,0.0,0.0,0.000130693486426,299.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6129150390625,0.0,0.0,7.425373769365251e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5828857421875,0.0,0.0,0.000100533303339,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863952636719,0.0,0.0,0.0004768805811181,288.7564697265625,294.1499938964844,295.6693725585937,293.2822570800781,294.8192443847656,295.7297668457031,285.0232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172418551519,7.880221808420629e-09,0.00101723393891,-0.0196962412446737,0.0,0.0,0.0,-0.0087193800136446,60.0,15.301361083984377,0.0,-7.055179906956256e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5962829589844,0.0,0.0,9.546830551698804e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5773620605469,0.0,0.0,0.000130693486426,299.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6129150390625,0.0,0.0,7.425373769365251e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5828857421875,0.0,0.0,0.000100533303339,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863952636719,0.0,0.0,0.0004768805811181,288.7564697265625,294.1499938964844,295.6693725585937,293.2822570800781,294.8192443847656,295.7297668457031,285.0232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172418551519,7.880221808420629e-09,0.00101723393891,-0.0196962412446737,0.0,0.0,0.0,-0.0087193800136446,60.0,15.301361083984377,0.0,-7.055179906956256e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5724792480469,0.0,0.0,9.545838111080228e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5538024902344,0.0,0.0,0.0001306798803852,299.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888977050781,0.0,0.0,7.424601062666625e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5592346191406,0.0,0.0,0.0001005228405119,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5627136230469,0.0,0.0,0.0004768310463987,288.7198486328125,294.1499938964844,295.649169921875,293.2411499023437,294.8339233398437,295.7096252441406,285.0402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171356843784,7.867801521399542e-09,0.0010171278845518,-0.0196637120097875,0.0,0.0,0.0,-0.0087132230401039,60.0,15.162631034851074,0.0,-7.053706241322288e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5724792480469,0.0,0.0,9.545838111080228e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5538024902344,0.0,0.0,0.0001306798803852,299.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888977050781,0.0,0.0,7.424601062666625e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5592346191406,0.0,0.0,0.0001005228405119,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5627136230469,0.0,0.0,0.0004768310463987,288.7198486328125,294.1499938964844,295.649169921875,293.2411499023437,294.8339233398437,295.7096252441406,285.0402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171356843784,7.867801521399542e-09,0.0010171278845518,-0.0196637120097875,0.0,0.0,0.0,-0.0087132230401039,60.0,15.162631034851074,0.0,-7.053706241322288e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5486755371094,0.0,0.0,9.544276690576226e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5302124023437,0.0,0.0,0.0001306585036218,299.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5648803710937,0.0,0.0,7.423385977745056e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355834960937,0.0,0.0,0.0001005063968477,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390319824219,0.0,0.0,0.0004767531063407,288.6834411621094,294.1499938964844,295.6289978027344,293.2000427246094,294.847900390625,295.68951416015625,285.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169688612222,7.848292682410829e-09,0.0010169609449803,-0.0196126196533441,0.0,0.0,0.0,-0.0087035512551665,60.0,15.025530815124512,0.0,-7.051392714174656e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5486755371094,0.0,0.0,9.544276690576226e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5302124023437,0.0,0.0,0.0001306585036218,299.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5648803710937,0.0,0.0,7.423385977745056e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355834960937,0.0,0.0,0.0001005063968477,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390319824219,0.0,0.0,0.0004767531063407,288.6834411621094,294.1499938964844,295.6289978027344,293.2000427246094,294.847900390625,295.68951416015625,285.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169688612222,7.848292682410829e-09,0.0010169609449803,-0.0196126196533441,0.0,0.0,0.0,-0.0087035512551665,60.0,15.025530815124512,0.0,-7.051392714174656e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52490234375,0.0,0.0,9.542139014229178e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.50665283203125,0.0,0.0,0.0001306292251683,299.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5408935546875,0.0,0.0,7.421722693834454e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.511962890625,0.0,0.0,0.0001004838777589,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5153503417969,0.0,0.0,0.0004766463534906,288.6473388671875,294.1499938964844,295.6088256835937,293.1591796875,294.8612365722656,295.6694641113281,285.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167404543608,7.82160380907726e-09,0.0010167326545342,-0.0195427201688289,0.0,0.0,0.0,-0.0086903190240263,60.0,14.890345573425291,0.0,-7.048227956829578e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52490234375,0.0,0.0,9.542139014229178e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.50665283203125,0.0,0.0,0.0001306292251683,299.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5408935546875,0.0,0.0,7.421722693834454e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.511962890625,0.0,0.0,0.0001004838777589,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5153503417969,0.0,0.0,0.0004766463534906,288.6473388671875,294.1499938964844,295.6088256835937,293.1591796875,294.8612365722656,295.6694641113281,285.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167404543608,7.82160380907726e-09,0.0010167326545342,-0.0195427201688289,0.0,0.0,0.0,-0.0086903190240263,60.0,14.890345573425291,0.0,-7.048227956829578e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51300048828125,0.0,0.0,9.54079077928327e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.494873046875,0.0,0.0,0.0001306107587879,299.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5289001464844,0.0,0.0,7.420673500746489e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5001525878906,0.0,0.0,0.0001004696750896,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5035095214844,0.0,0.0,0.0004765790363308,288.62939453125,294.1499938964844,295.5987548828125,293.138916015625,294.8675842285156,295.6594543457031,285.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165960993617,7.804776380737621e-09,0.0010165882995352,-0.0194986499845981,0.0,0.0,0.0,-0.0086819743737578,60.0,14.823826789855955,0.0,-7.046232752827565e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011291503906,0.0,0.0,9.539346501696856e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4831237792969,0.0,0.0,0.0001305909827351,299.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169372558594,0.0,0.0,7.419550092890859e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.48834228515625,0.0,0.0,0.0001004544683382,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49169921875,0.0,0.0,0.0004765069170389,288.61151123046875,294.1499938964844,295.58868408203125,293.11883544921875,294.87384033203125,295.64947509765625,285.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164416162297,7.786756128780326e-09,0.0010164338164031,-0.0194514580070972,0.0,0.0,0.0,-0.0086730392649769,60.0,14.75776481628418,0.0,-7.04409686136387e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47735595703125,0.0,0.0,9.536159632261842e-05,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4595947265625,0.0,0.0,0.0001305473560933,299.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49298095703125,0.0,0.0,7.417071174131706e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647521972656,0.0,0.0,0.0001004208970698,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4680480957031,0.0,0.0,0.0004763477772939,288.57586669921875,294.1499938964844,295.56854248046875,293.07928466796875,294.8860168457031,295.6295166015625,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161022655665,7.746999486357709e-09,0.0010160945821553,-0.0193473324179649,0.0,0.0,0.0,-0.0086533334106206,60.0,14.626859664916992,0.0,-7.039385252483046e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47735595703125,0.0,0.0,9.536159632261842e-05,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4595947265625,0.0,0.0,0.0001305473560933,299.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49298095703125,0.0,0.0,7.417071174131706e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647521972656,0.0,0.0,0.0001004208970698,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4680480957031,0.0,0.0,0.0004763477772939,288.57586669921875,294.1499938964844,295.56854248046875,293.07928466796875,294.8860168457031,295.6295166015625,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161022655665,7.746999486357709e-09,0.0010160945821553,-0.0193473324179649,0.0,0.0,0.0,-0.0086533334106206,60.0,14.626859664916992,0.0,-7.039385252483046e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4536437988281,0.0,0.0,9.532243711873888e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.43609619140625,0.0,0.0,0.0001304937322856,299.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4690856933594,0.0,0.0,7.414024003082886e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44122314453125,0.0,0.0,0.0001003796496661,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444580078125,0.0,0.0,0.0004761521995533,288.54052734375,294.1499938964844,295.5484619140625,293.04071044921875,294.89752197265625,295.6096496582031,285.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156845673918,7.69815233780946e-09,0.0010156768839806,-0.0192194003611803,0.0,0.0,0.0,-0.0086291190236806,60.0,14.499298095703123,0.0,-7.03359788190028e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4536437988281,0.0,0.0,9.532243711873888e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.43609619140625,0.0,0.0,0.0001304937322856,299.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4690856933594,0.0,0.0,7.414024003082886e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44122314453125,0.0,0.0,0.0001003796496661,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444580078125,0.0,0.0,0.0004761521995533,288.54052734375,294.1499938964844,295.5484619140625,293.04071044921875,294.89752197265625,295.6096496582031,285.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156845673918,7.69815233780946e-09,0.0010156768839806,-0.0192194003611803,0.0,0.0,0.0,-0.0086291190236806,60.0,14.499298095703123,0.0,-7.03359788190028e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385070800781,0.0,0.0,9.529276576358824e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.42108154296875,0.0,0.0,0.0001304531033383,299.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45379638671875,0.0,0.0,7.411716069327667e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4261779785156,0.0,0.0,0.0001003483994281,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0004760040028486,288.51806640625,294.1499938964844,295.5356140136719,293.0166931152344,294.904541015625,295.59698486328125,285.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153681505471,7.661147272131075e-09,0.0010153604671359,-0.0191224813461303,0.0,0.0,0.0,-0.0086107738316059,60.0,14.419102668762209,0.0,-7.029215964848845e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42999267578125,0.0,0.0,9.52759073697962e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41265869140625,0.0,0.0,0.0001304300240008,299.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4452209472656,0.0,0.0,7.410404941765592e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176940917969,0.0,0.0,0.0001003306533675,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4209289550781,0.0,0.0,0.0004759198345709,288.5054626464844,294.1499938964844,295.52838134765625,293.0034484863281,294.90850830078125,295.58984375,285.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151892201974,7.64013119436413e-09,0.0010151815367862,-0.0190674401819705,0.0,0.0,0.0,-0.0086003588512539,60.0,14.373992919921877,0.0,-7.026727644188213e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063415527344,0.0,0.0,9.522632171865553e-05,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38922119140625,0.0,0.0,0.0001303621247643,299.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.42138671875,0.0,0.0,7.406547229038551e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.39422607421875,0.0,0.0,0.0001002784265438,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973999023437,0.0,0.0,0.0004756721609737,288.4705505371094,294.1499938964844,295.50836181640625,292.9676818847656,294.91912841796875,295.5700988769531,285.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578294436427768e-09,0.0010146541753783,-0.0189054813235998,0.0,0.0,0.0,-0.0085697108879685,60.0,14.25117015838623,0.0,-7.019408343467148e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063415527344,0.0,0.0,9.522632171865553e-05,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38922119140625,0.0,0.0,0.0001303621247643,299.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.42138671875,0.0,0.0,7.406547229038551e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.39422607421875,0.0,0.0,0.0001002784265438,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973999023437,0.0,0.0,0.0004756721609737,288.4705505371094,294.1499938964844,295.50836181640625,292.9676818847656,294.91912841796875,295.5700988769531,285.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578294436427768e-09,0.0010146541753783,-0.0189054813235998,0.0,0.0,0.0,-0.0085697108879685,60.0,14.25117015838623,0.0,-7.019408343467148e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3945617675781,0.0,0.0,9.519902232568712e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775634765625,0.0,0.0,0.0001303247408941,299.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4095153808594,0.0,0.0,7.404423377010971e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.38250732421875,0.0,0.0,0.0001002496719593,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856506347656,0.0,0.0,0.000475535809528,288.4532165527344,294.1499938964844,295.49835205078125,292.950439453125,294.9241638183594,295.5602722167969,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544252333957502e-09,0.0010143605759367,-0.018816327676177,0.0,0.0,0.0,-0.0085528222844004,60.0,14.192057609558104,0.0,-7.015381697783597e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3827819824219,0.0,0.0,9.517076250631362e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658752441406,0.0,0.0,0.0001302860619034,299.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39764404296875,0.0,0.0,7.402225310215726e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37078857421875,0.0,0.0,0.0001002199132926,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739318847656,0.0,0.0,0.0004753946850541,288.4359741210937,294.1499938964844,295.4883728027344,292.9336853027344,294.9290771484375,295.5504455566406,285.1626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140667436644,7.509020072404837e-09,0.0010140592930838,-0.0187240503728389,0.0,0.0,0.0,-0.0085353562608361,60.0,14.133716583251951,0.0,-7.011214364638364e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592529296875,0.0,0.0,9.511128882877529e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3425598144531,0.0,0.0,0.0001302046293858,299.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739318847656,0.0,0.0,7.397598528768867e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3474426269531,0.0,0.0,0.0001001572745735,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3505249023437,0.0,0.0,0.0004750976222567,288.401611328125,294.1499938964844,295.4684143066406,292.9017028808594,294.9386291503906,295.5308837890625,285.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434870941125382e-09,0.0010134280892089,-0.0185298416763544,0.0,0.0,0.0,-0.0084986109286546,60.0,14.01923370361328,0.0,-7.00244839890729e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592529296875,0.0,0.0,9.511128882877529e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3425598144531,0.0,0.0,0.0001302046293858,299.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739318847656,0.0,0.0,7.397598528768867e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3474426269531,0.0,0.0,0.0001001572745735,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3505249023437,0.0,0.0,0.0004750976222567,288.401611328125,294.1499938964844,295.4684143066406,292.9017028808594,294.9386291503906,295.5308837890625,285.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434870941125382e-09,0.0010134280892089,-0.0185298416763544,0.0,0.0,0.0,-0.0084986109286546,60.0,14.01923370361328,0.0,-7.00244839890729e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3358154296875,0.0,0.0,9.504654008196668e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3193359375,0.0,0.0,0.0001301159791182,299.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35028076171875,0.0,0.0,7.39256211090833e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3241271972656,0.0,0.0,0.0001000890915747,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3271789550781,0.0,0.0,0.0004747742495965,288.3675842285156,294.1499938964844,295.4485168457031,292.8720092773437,294.9476318359375,295.51141357421875,285.1905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127447312697,7.354152398164615e-09,0.0010127372806891,-0.0183184277266263,0.0,0.0,0.0,-0.008458592928946,60.0,13.910313606262209,0.0,-6.992912204850654e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3358154296875,0.0,0.0,9.504654008196668e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3193359375,0.0,0.0,0.0001301159791182,299.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35028076171875,0.0,0.0,7.39256211090833e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3241271972656,0.0,0.0,0.0001000890915747,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3271789550781,0.0,0.0,0.0004747742495965,288.3675842285156,294.1499938964844,295.4485168457031,292.8720092773437,294.9476318359375,295.51141357421875,285.1905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127447312697,7.354152398164615e-09,0.0010127372806891,-0.0183184277266263,0.0,0.0,0.0,-0.008458592928946,60.0,13.910313606262209,0.0,-6.992912204850654e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3124389648437,0.0,0.0,9.497784776613116e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.296142578125,0.0,0.0,0.0001300219300901,299.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.32672119140625,0.0,0.0,7.387218647636473e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3009033203125,0.0,0.0,0.0001000167467282,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3039245605469,0.0,0.0,0.0004744311445392,288.33380126953125,294.1499938964844,295.4286804199219,292.8448486328125,294.95611572265625,295.4920654296875,285.2040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120124788954,7.268515567204758e-09,0.0010120052611455,-0.018094127997756,0.0,0.0,0.0,-0.0084161395207047,60.0,13.8064603805542,0.0,-6.982801892263525e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3124389648437,0.0,0.0,9.497784776613116e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.296142578125,0.0,0.0,0.0001300219300901,299.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.32672119140625,0.0,0.0,7.387218647636473e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3009033203125,0.0,0.0,0.0001000167467282,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3039245605469,0.0,0.0,0.0004744311445392,288.33380126953125,294.1499938964844,295.4286804199219,292.8448486328125,294.95611572265625,295.4920654296875,285.2040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120124788954,7.268515567204758e-09,0.0010120052611455,-0.018094127997756,0.0,0.0,0.0,-0.0084161395207047,60.0,13.8064603805542,0.0,-6.982801892263525e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28912353515625,0.0,0.0,9.4909017207101e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2730712890625,0.0,0.0,0.0001299276918871,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3032531738281,0.0,0.0,7.381864270428196e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777404785156,0.0,0.0,9.994425636250526e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807312011719,0.0,0.0,0.0004740873700939,288.30035400390625,294.1499938964844,295.4089050292969,292.8204345703125,294.964111328125,295.4728088378906,285.21734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112767340615,7.18270820598832e-09,0.0010112696327269,-0.0178693830966949,0.0,0.0,0.0,-0.0083735920488834,60.0,13.708822250366213,0.0,-6.972679500449885e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28912353515625,0.0,0.0,9.4909017207101e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2730712890625,0.0,0.0,0.0001299276918871,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3032531738281,0.0,0.0,7.381864270428196e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777404785156,0.0,0.0,9.994425636250526e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807312011719,0.0,0.0,0.0004740873700939,288.30035400390625,294.1499938964844,295.4089050292969,292.8204345703125,294.964111328125,295.4728088378906,285.21734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112767340615,7.18270820598832e-09,0.0010112696327269,-0.0178693830966949,0.0,0.0,0.0,-0.0083735920488834,60.0,13.708822250366213,0.0,-6.972679500449885e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
