time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774963378906,0.0,0.0,9.487185161560774e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.26153564453125,0.0,0.0,0.0001298768038395,299.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2915344238281,0.0,0.0,7.378972804872319e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.26617431640625,0.0,0.0,9.990511171054096e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2691345214844,0.0,0.0,0.0004739017167594,288.28369140625,294.1499938964844,295.3990478515625,292.8093566894531,294.9679870605469,295.4632263183594,285.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010880805552,7.136374158278613e-09,0.0010108737042173,-0.0177480224519968,0.0,0.0,0.0,-0.0083506237715482,60.0,13.661640167236328,0.0,-6.967216137354626e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2658996582031,0.0,0.0,9.483365283813328e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2500305175781,0.0,0.0,0.0001298245188081,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.27984619140625,0.0,0.0,7.376002031378448e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.254638671875,0.0,0.0,9.986489021684974e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2575988769531,0.0,0.0,0.0004737109411507,288.2671203613281,294.1499938964844,295.3891906738281,292.799072265625,294.9717102050781,295.4536437988281,285.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104737011715,7.088761577733749e-09,0.0010104665998369,-0.0176233127713203,0.0,0.0,0.0,-0.0083270203322172,60.0,13.616106986999512,0.0,-6.961604270827594e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24273681640625,0.0,0.0,9.475520346313716e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2270812988281,0.0,0.0,0.0001297171111218,299.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565002441406,0.0,0.0,7.369899685727432e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23162841796875,0.0,0.0,9.978226444218308e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23455810546875,0.0,0.0,0.0004733190871775,288.234130859375,294.1499938964844,295.3695678710937,292.7809753417969,294.9788818359375,295.4346008300781,285.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096373734995,6.990969136921876e-09,0.0010096303885802,-0.0173671673983335,0.0,0.0,0.0,-0.0082785403355956,60.0,13.52978801727295,0.0,-6.950085662538187e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24273681640625,0.0,0.0,9.475520346313716e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2270812988281,0.0,0.0,0.0001297171111218,299.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565002441406,0.0,0.0,7.369899685727432e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23162841796875,0.0,0.0,9.978226444218308e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23455810546875,0.0,0.0,0.0004733190871775,288.234130859375,294.1499938964844,295.3695678710937,292.7809753417969,294.9788818359375,295.4346008300781,285.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096373734995,6.990969136921876e-09,0.0010096303885802,-0.0173671673983335,0.0,0.0,0.0,-0.0082785403355956,60.0,13.52978801727295,0.0,-6.950085662538187e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196960449219,0.0,0.0,9.46737127378583e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041931152344,0.0,0.0,0.0001296055415878,299.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332763671875,0.0,0.0,7.363560871453956e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087097167969,0.0,0.0,9.96964517980814e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115783691406,0.0,0.0,0.0004729120992124,288.20147705078125,294.1499938964844,295.3500061035156,292.7663879394531,294.9855651855469,295.41571044921875,285.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087687987834,6.88939616466655e-09,0.0010087619302794,-0.0171011146157979,0.0,0.0,0.0,-0.0082281865179538,60.0,13.450277328491213,0.0,-6.938131491551759e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196960449219,0.0,0.0,9.46737127378583e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041931152344,0.0,0.0,0.0001296055415878,299.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332763671875,0.0,0.0,7.363560871453956e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087097167969,0.0,0.0,9.96964517980814e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115783691406,0.0,0.0,0.0004729120992124,288.20147705078125,294.1499938964844,295.3500061035156,292.7663879394531,294.9855651855469,295.41571044921875,285.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087687987834,6.88939616466655e-09,0.0010087619302794,-0.0171011146157979,0.0,0.0,0.0,-0.0082281865179538,60.0,13.450277328491213,0.0,-6.938131491551759e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.203125,0.0,0.0,9.461119043407962e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.18780517578125,0.0,0.0,0.0001295199472224,299.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21661376953125,0.0,0.0,7.358697621384636e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1922607421875,0.0,0.0,9.963061165763064e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1950988769531,0.0,0.0,0.0004725998151116,288.1781616210937,294.1499938964844,295.3360900878906,292.75738525390625,294.9900817871094,295.4021911621094,285.2651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081025538966,6.811465169676012e-09,0.0010080956853926,-0.0168969873338937,0.0,0.0,0.0,-0.0081895533949136,60.0,13.39706802368164,0.0,-6.928966911345924e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1967163085937,0.0,0.0,9.458464774070308e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1814270019531,0.0,0.0,0.0001294835965381,299.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21014404296875,0.0,0.0,7.35663270461373e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1858825683594,0.0,0.0,9.960265015251936e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.188720703125,0.0,0.0,0.00047246721806,288.1691589355469,294.1499938964844,295.3307800292969,292.7540283203125,294.99176025390625,295.39697265625,285.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078196646645,6.778379191274553e-09,0.0010078129125759,-0.0168103221803903,0.0,0.0,0.0,-0.0081731518730521,60.0,13.376888275146484,0.0,-6.925077400410373e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17388916015625,0.0,0.0,9.44836501730606e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587829589844,0.0,0.0,0.0001293453242396,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871337890625,0.0,0.0,7.348776853177696e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1631774902344,0.0,0.0,9.94962902041152e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659851074219,0.0,0.0,0.0004719627322629,288.1371459960937,294.1499938964844,295.3121032714844,292.7424011230469,294.9974670410156,295.3785705566406,285.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067430557683,6.6524989961180844e-09,0.0010067364200949,-0.0164805930107831,0.0,0.0,0.0,-0.0081107476726174,60.0,13.306696891784668,-0.0,-6.910291006079208e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17388916015625,0.0,0.0,9.44836501730606e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587829589844,0.0,0.0,0.0001293453242396,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871337890625,0.0,0.0,7.348776853177696e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1631774902344,0.0,0.0,9.94962902041152e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659851074219,0.0,0.0,0.0004719627322629,288.1371459960937,294.1499938964844,295.3121032714844,292.7424011230469,294.9974670410156,295.3785705566406,285.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067430557683,6.6524989961180844e-09,0.0010067364200949,-0.0164805930107831,0.0,0.0,0.0,-0.0081107476726174,60.0,13.306696891784668,-0.0,-6.910291006079208e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1624755859375,0.0,0.0,9.443011367693543e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474914550781,0.0,0.0,0.0001292720407946,299.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1756591796875,0.0,0.0,7.344612822635099e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15185546875,0.0,0.0,9.943991608452052e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546325683594,0.0,0.0,0.0004716953553725,288.1212463378906,294.1499938964844,295.302978515625,292.7368469238281,295.0002136230469,295.3694763183594,285.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061722714453,6.5857781450517905e-09,0.0010061657521873,-0.016305822879076,0.0,0.0,0.0,-0.0080776708200573,60.0,13.272214889526367,-0.0,-6.902460114588393e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.151123046875,0.0,0.0,9.43751001614146e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361999511719,0.0,0.0,0.0001291967200813,299.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1642150878906,0.0,0.0,7.340333104366437e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405639648437,0.0,0.0,9.938197763403878e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.143310546875,0.0,0.0,0.0004714205570053,288.1054382324219,294.1499938964844,295.2939453125,292.7314758300781,295.0028076171875,295.3605041503906,285.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055858874693,6.517208106515682e-09,0.0010055793682113,-0.0161262080073356,0.0,0.0,0.0,-0.0080436775460839,60.0,13.238198280334473,-0.0,-6.894416770819589e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,9.42639380809851e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11376953125,0.0,0.0,0.0001290445361519,299.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14141845703125,0.0,0.0,7.331687083933502e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180419921875,0.0,0.0,9.926491475198418e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12078857421875,0.0,0.0,0.0004708653141278,288.07403564453125,294.1499938964844,295.2762756347656,292.72125244140625,295.0077514648437,295.34283447265625,285.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044011287391,6.378670036610856e-09,0.0010043947258964,-0.0157633088529109,0.0,0.0,0.0,-0.0079749980941414,60.0,13.171781539916992,-0.0,-6.878180158764735e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,9.42639380809851e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11376953125,0.0,0.0,0.0001290445361519,299.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14141845703125,0.0,0.0,7.331687083933502e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180419921875,0.0,0.0,9.926491475198418e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12078857421875,0.0,0.0,0.0004708653141278,288.07403564453125,294.1499938964844,295.2762756347656,292.72125244140625,295.0077514648437,295.34283447265625,285.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044011287391,6.378670036610856e-09,0.0010043947258964,-0.0157633088529109,0.0,0.0,0.0,-0.0079749980941414,60.0,13.171781539916992,-0.0,-6.878180158764735e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1059875488281,0.0,0.0,9.415468957740812e-05,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914306640625,0.0,0.0,0.0001288949715672,299.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187438964844,0.0,0.0,7.323189493035898e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956726074219,0.0,0.0,9.91498600342311e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0983581542969,0.0,0.0,0.0004703196464106,288.04296875,294.1499938964844,295.2590637207031,292.71160888671875,295.01226806640625,295.3255920410156,285.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032366262748,6.242509620335568e-09,0.0010032303398475,-0.015406634658575,0.0,0.0,0.0,-0.0079074967652559,60.0,13.107624053955078,-0.0,-6.862241264116167e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1059875488281,0.0,0.0,9.415468957740812e-05,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914306640625,0.0,0.0,0.0001288949715672,299.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187438964844,0.0,0.0,7.323189493035898e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956726074219,0.0,0.0,9.91498600342311e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0983581542969,0.0,0.0,0.0004703196464106,288.04296875,294.1499938964844,295.2590637207031,292.71160888671875,295.01226806640625,295.3255920410156,285.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032366262748,6.242509620335568e-09,0.0010032303398475,-0.015406634658575,0.0,0.0,0.0,-0.0079074967652559,60.0,13.107624053955078,-0.0,-6.862241264116167e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0835876464844,0.0,0.0,9.405201126355678e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692138671875,0.0,0.0,0.0001287544000661,299.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09619140625,0.0,0.0,7.315202674362808e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733947753906,0.0,0.0,9.904173202812672e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760803222656,0.0,0.0,0.0004698067787103,288.01220703125,294.1499938964844,295.2422180175781,292.7025756835937,295.01641845703125,295.30877685546875,285.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002142089419,6.114541317714384e-09,0.0010021360358223,-0.0150714116171002,0.0,0.0,0.0,-0.0078440569341182,60.0,13.046070098876951,-0.0,-6.847277944643795e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0835876464844,0.0,0.0,9.405201126355678e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692138671875,0.0,0.0,0.0001287544000661,299.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09619140625,0.0,0.0,7.315202674362808e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733947753906,0.0,0.0,9.904173202812672e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760803222656,0.0,0.0,0.0004698067787103,288.01220703125,294.1499938964844,295.2422180175781,292.7025756835937,295.01641845703125,295.30877685546875,285.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002142089419,6.114541317714384e-09,0.0010021360358223,-0.0150714116171002,0.0,0.0,0.0,-0.0078440569341182,60.0,13.046070098876951,-0.0,-6.847277944643795e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06134033203125,0.0,0.0,9.396167297381908e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0471496582031,0.0,0.0,0.0001286307087866,299.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.07379150390625,0.0,0.0,7.30817555449903e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05126953125,0.0,0.0,9.894659160636364e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539245605469,0.0,0.0,0.0004693555238191,287.9818420410156,294.1499938964844,295.2257385253906,292.694091796875,295.0201416015625,295.2923278808594,285.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011789854615,6.001939389932431e-09,0.0010011730482801,-0.0147764394059777,0.0,0.0,0.0,-0.0077882348559796,60.0,12.987939834594728,-0.0,-6.834125088062137e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06134033203125,0.0,0.0,9.396167297381908e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0471496582031,0.0,0.0,0.0001286307087866,299.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.07379150390625,0.0,0.0,7.30817555449903e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05126953125,0.0,0.0,9.894659160636364e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539245605469,0.0,0.0,0.0004693555238191,287.9818420410156,294.1499938964844,295.2257385253906,292.694091796875,295.0201416015625,295.2923278808594,285.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011789854615,6.001939389932431e-09,0.0010011730482801,-0.0147764394059777,0.0,0.0,0.0,-0.0077882348559796,60.0,12.987939834594728,-0.0,-6.834125088062137e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502319335937,0.0,0.0,9.391870116814972e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361328125,0.0,0.0,0.0001285718753933,299.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626220703125,0.0,0.0,7.304832979571074e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0402526855469,0.0,0.0,9.890133515000343e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428771972656,0.0,0.0,0.0004691408830694,287.9667358398437,294.1499938964844,295.2176208496094,292.6900329589844,295.0218811035156,295.2842102050781,285.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007210075855,5.9483773462432055e-09,0.0010007150704041,-0.0146361272782087,0.0,0.0,0.0,-0.0077616823837161,60.0,12.959715843200684,-0.0,-6.827873022530184e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391845703125,0.0,0.0,9.388205944560468e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0251770019531,0.0,0.0,0.0001285217149415,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514831542969,0.0,0.0,7.301982259377837e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292663574219,0.0,0.0,9.886275074677542e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318603515625,0.0,0.0,0.0004689578781835,287.95172119140625,294.1499938964844,295.2095947265625,292.6860656738281,295.0235595703125,295.27618408203125,285.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003305505961,5.902707211902225e-09,0.0010003246134147,-0.0145164877176284,0.0,0.0,0.0,-0.0077390419319272,60.0,12.932377815246582,-0.0,-6.822543952011983e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,9.382320422446357e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033264160156,0.0,0.0,0.0001284411409869,299.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.029296875,0.0,0.0,7.297404226846993e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0073547363281,0.0,0.0,9.88007668638602e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0099182128906,0.0,0.0,0.0004686639294959,287.92193603515625,294.1499938964844,295.1936950683594,292.67852783203125,295.026611328125,295.2602844238281,285.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997029555961,5.829340565810526e-09,0.00099969713483,-0.0143242916092276,0.0,0.0,0.0,-0.0077026700600981,60.0,12.88066291809082,-0.0,-6.813988306930696e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,9.382320422446357e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033264160156,0.0,0.0,0.0001284411409869,299.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.029296875,0.0,0.0,7.297404226846993e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0073547363281,0.0,0.0,9.88007668638602e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0099182128906,0.0,0.0,0.0004686639294959,287.92193603515625,294.1499938964844,295.1936950683594,292.67852783203125,295.026611328125,295.2602844238281,285.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997029555961,5.829340565810526e-09,0.00099969713483,-0.0143242916092276,0.0,0.0,0.0,-0.0077026700600981,60.0,12.88066291809082,-0.0,-6.813988306930696e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952697753906,0.0,0.0,9.37847507884726e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815979003906,0.0,0.0,0.0001283884921576,299.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072631835937,0.0,0.0,7.294413080671802e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855651855469,0.0,0.0,9.876026888377964e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881286621094,0.0,0.0,0.0004684718733187,287.8924560546875,294.1499938964844,295.17803955078125,292.6714172363281,295.0293273925781,295.2445373535156,285.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992925915867,5.781391809733805e-09,0.0009992867708206,-0.0141986813396215,0.0,0.0,0.0,-0.0076788980513811,60.0,12.833013534545898,-0.0,-6.808399177771207e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952697753906,0.0,0.0,9.37847507884726e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815979003906,0.0,0.0,0.0001283884921576,299.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072631835937,0.0,0.0,7.294413080671802e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855651855469,0.0,0.0,9.876026888377964e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881286621094,0.0,0.0,0.0004684718733187,287.8924560546875,294.1499938964844,295.17803955078125,292.6714172363281,295.0293273925781,295.2445373535156,285.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992925915867,5.781391809733805e-09,0.0009992867708206,-0.0141986813396215,0.0,0.0,0.0,-0.0076788980513811,60.0,12.833013534545898,-0.0,-6.808399177771207e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97784423828125,0.0,0.0,9.376851812703536e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642944335937,0.0,0.0,0.0001283662568312,299.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897155761719,0.0,0.0,7.29314997442998e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682312011719,0.0,0.0,9.874317038338631e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97076416015625,0.0,0.0,0.0004683908191509,287.8690795898437,294.1499938964844,295.1656494140625,292.6659851074219,295.0312805175781,295.2320556640625,285.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991191327571,5.761134680426494e-09,0.0009991134284064,-0.0141456155106425,0.0,0.0,0.0,-0.0076688551343977,60.0,12.797521591186523,-0.0,-6.806038754803012e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734802246094,0.0,0.0,9.37672593863681e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599914550781,0.0,0.0,0.0001283645397052,299.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,7.29305247659795e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96392822265625,0.0,0.0,9.874184615910052e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664306640625,0.0,0.0,0.0004683845327235,287.86328125,294.1499938964844,295.1625671386719,292.6646423339844,295.03173828125,295.2289428710937,285.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991056285798,5.759561716445205e-09,0.0009990998078137,-0.0141414944082498,0.0,0.0,0.0,-0.0076680746860802,60.0,12.789058685302734,-0.0,-6.805855434777186e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518127441406,0.0,0.0,9.377558308187872e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385070800781,0.0,0.0,0.0001283759193029,299.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635314941406,0.0,0.0,7.293699309229851e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423828125,0.0,0.0,9.8750606412068e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9448547363281,0.0,0.0,0.0004684261512011,287.8344116210937,294.1499938964844,295.1472473144531,292.6582336425781,295.0338134765625,295.21337890625,285.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991941042244,5.769892119644737e-09,0.0009991882834583,-0.014168556779623,0.0,0.0,0.0,-0.0076731964945793,60.0,12.749384880065918,-0.0,-6.807059094171565e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518127441406,0.0,0.0,9.377558308187872e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385070800781,0.0,0.0,0.0001283759193029,299.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635314941406,0.0,0.0,7.293699309229851e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423828125,0.0,0.0,9.8750606412068e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9448547363281,0.0,0.0,0.0004684261512011,287.8344116210937,294.1499938964844,295.1472473144531,292.6582336425781,295.0338134765625,295.21337890625,285.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991941042244,5.769892119644737e-09,0.0009991882834583,-0.014168556779623,0.0,0.0,0.0,-0.0076731964945793,60.0,12.749384880065918,-0.0,-6.807059094171565e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410400390625,0.0,0.0,9.378648974234238e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92779541015625,0.0,0.0,0.0001283908495679,299.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526672363281,0.0,0.0,7.294546958291903e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.931640625,0.0,0.0,9.87620951491408e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93408203125,0.0,0.0,0.0004684806335717,287.820068359375,294.1499938964844,295.1396484375,292.6551208496094,295.0347595214844,295.2055969238281,285.40093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993104031309,5.783464374076175e-09,0.0009993045823648,-0.0142041109502315,0.0,0.0,0.0,-0.0076799262315034,60.0,12.730853080749512,-0.0,-6.808640762301367e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302673339844,0.0,0.0,9.380548726767302e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9171142578125,0.0,0.0,0.0001284168538404,299.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418029785156,0.0,0.0,7.296023977687582e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209289550781,0.0,0.0,9.878208948066458e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9233703613281,0.0,0.0,0.0004685755411628,287.8057861328125,294.1499938964844,295.1320495605469,292.652099609375,295.0356140136719,295.1977844238281,285.40631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995126165449,5.807110348143851e-09,0.0009995067957788,-0.0142660569399595,0.0,0.0,0.0,-0.0076916487887501,60.0,12.713371276855469,-0.0,-6.811396957573379e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088134765625,0.0,0.0,9.386238525621592e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89581298828125,0.0,0.0,0.0001284947356907,299.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92022705078125,0.0,0.0,7.300449215108529e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89959716796875,0.0,0.0,9.884200699161738e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020080566406,0.0,0.0,0.0004688597691711,287.7774658203125,294.1499938964844,295.1169128417969,292.6462097167969,295.037109375,295.18212890625,285.4169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001184418797,5.877963005218589e-09,0.0010001126211136,-0.0144516667351126,0.0,0.0,0.0,-0.0077267726883292,60.0,12.681625366210938,-0.0,-6.819657727419326e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088134765625,0.0,0.0,9.386238525621592e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89581298828125,0.0,0.0,0.0001284947356907,299.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92022705078125,0.0,0.0,7.300449215108529e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89959716796875,0.0,0.0,9.884200699161738e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020080566406,0.0,0.0,0.0004688597691711,287.7774658203125,294.1499938964844,295.1169128417969,292.6462097167969,295.037109375,295.18212890625,285.4169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001184418797,5.877963005218589e-09,0.0010001126211136,-0.0144516667351126,0.0,0.0,0.0,-0.0077267726883292,60.0,12.681625366210938,-0.0,-6.819657727419326e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8874816894531,0.0,0.0,9.39418387133628e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746337890625,0.0,0.0,0.0001286034967051,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.0,7.306628685910255e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783874511719,0.0,0.0,9.892567322822288e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.0,0.0004692567163147,287.7494506835937,294.1499938964844,295.1017761230469,292.6405334472656,295.0382995605469,295.1663513183594,285.427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009643156081,5.976920736117108e-09,0.0010009583784267,-0.0147109003737568,0.0,0.0,0.0,-0.0077758282423019,60.0,12.653901100158691,-0.0,-6.831204046875429e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8874816894531,0.0,0.0,9.39418387133628e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746337890625,0.0,0.0,0.0001286034967051,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.0,7.306628685910255e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783874511719,0.0,0.0,9.892567322822288e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.0,0.0004692567163147,287.7494506835937,294.1499938964844,295.1017761230469,292.6405334472656,295.0382995605469,295.1663513183594,285.427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009643156081,5.976920736117108e-09,0.0010009583784267,-0.0147109003737568,0.0,0.0,0.0,-0.0077758282423019,60.0,12.653901100158691,-0.0,-6.831204046875429e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662414550781,0.0,0.0,9.404167212778702e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85357666015625,0.0,0.0,0.000128740153741,299.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773803710937,0.0,0.0,7.31439286028035e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572692871094,0.0,0.0,9.90307962638326e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,0.0004697554104495,287.7216796875,294.1499938964844,295.0866394042969,292.6350402832031,295.0392150878906,295.150390625,285.4379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020276531577,6.101265270785916e-09,0.0010020214831456,-0.015036636032164,0.0,0.0,0.0,-0.0078374706208705,60.0,12.629583358764648,-0.0,-6.845726829851628e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662414550781,0.0,0.0,9.404167212778702e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85357666015625,0.0,0.0,0.000128740153741,299.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773803710937,0.0,0.0,7.31439286028035e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572692871094,0.0,0.0,9.90307962638326e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,0.0004697554104495,287.7216796875,294.1499938964844,295.0866394042969,292.6350402832031,295.0392150878906,295.150390625,285.4379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020276531577,6.101265270785916e-09,0.0010020214831456,-0.015036636032164,0.0,0.0,0.0,-0.0078374706208705,60.0,12.629583358764648,-0.0,-6.845726829851628e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,9.416109242010862e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,0.0001289036299567,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561096191406,0.0,0.0,7.323680620174855e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,9.915654663927852e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,0.0004703519807662,287.6942138671875,294.1499938964844,295.07147216796875,292.629638671875,295.0398254394531,295.1342163085937,285.4482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032998397946,6.2500191688741324e-09,0.0010032936697825,-0.0154263051226735,0.0,0.0,0.0,-0.0079112146049737,60.0,12.60858154296875,-0.0,-6.8631202054803e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
