time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,9.416109242010862e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,0.0001289036299567,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561096191406,0.0,0.0,7.323680620174855e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,9.915654663927852e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,0.0004703519807662,287.6942138671875,294.1499938964844,295.07147216796875,292.629638671875,295.0398254394531,295.1342163085937,285.4482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032998397946,6.2500191688741324e-09,0.0010032936697825,-0.0154263051226735,0.0,0.0,0.0,-0.0079112146049737,60.0,12.60858154296875,-0.0,-6.8631202054803e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345947265625,0.0,0.0,9.42257247515954e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221740722656,0.0,0.0,0.0001289921056013,299.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84552001953125,0.0,0.0,7.328707579290494e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257751464844,0.0,0.0,9.92246059468016e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280944824219,0.0,0.0,0.0004706748295575,287.6805419921875,294.1499938964844,295.0638427734375,292.6269836425781,295.0400390625,295.1260986328125,285.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039885528385,6.3305245490141715e-09,0.0010039822664111,-0.0156371928751468,0.0,0.0,0.0,-0.0079511264339089,60.0,12.599041938781738,-0.0,-6.872542712699214e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,9.429483179701492e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,0.0001290867076022,299.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349609375,0.0,0.0,7.334082329180092e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153381347656,0.0,0.0,9.929737279890104e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,0.0004710200591944,287.6669616699219,294.1499938964844,295.0561828613281,292.62432861328125,295.0401611328125,295.1178894042969,285.4585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047247633337,6.416608133719137e-09,0.001004718360491,-0.015862688422203,0.0,0.0,0.0,-0.0079938014969229,60.0,12.590153694152832,-0.0,-6.882624603576917e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031921386719,0.0,0.0,9.444178431294858e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909545898437,0.0,0.0,0.0001292878732783,299.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,7.345511403400451e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945251464844,0.0,0.0,9.94521178654395e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,0.00047175414511,287.6399841308594,294.1499938964844,295.0407409667969,292.6190795898437,295.0402526855469,295.101318359375,285.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062902001664,6.599665258733012e-09,0.0010062836809083,-0.0163422003388404,0.0,0.0,0.0,-0.008084550499916,60.0,12.574186325073242,-0.0,-6.904090099624227e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031921386719,0.0,0.0,9.444178431294858e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909545898437,0.0,0.0,0.0001292878732783,299.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,7.345511403400451e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945251464844,0.0,0.0,9.94521178654395e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,0.00047175414511,287.6399841308594,294.1499938964844,295.0407409667969,292.6190795898437,295.0402526855469,295.101318359375,285.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062902001664,6.599665258733012e-09,0.0010062836809083,-0.0163422003388404,0.0,0.0,0.0,-0.008084550499916,60.0,12.574186325073242,-0.0,-6.904090099624227e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823486328125,0.0,0.0,9.459636930841953e-05,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,0.0001294994872296,299.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929382324219,0.0,0.0,7.357534195762128e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,9.961489558918402e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,0.0004725263279397,287.6132507324219,294.1499938964844,295.025146484375,292.61383056640625,295.0400390625,295.0845642089844,285.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079368948936,6.792224116480838e-09,0.0010079301428049,-0.0168465878814458,0.0,0.0,0.0,-0.0081800101324915,60.0,12.560066223144531,-0.0,-6.926705253818e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823486328125,0.0,0.0,9.459636930841953e-05,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,0.0001294994872296,299.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929382324219,0.0,0.0,7.357534195762128e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,9.961489558918402e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,0.0004725263279397,287.6132507324219,294.1499938964844,295.025146484375,292.61383056640625,295.0400390625,295.0845642089844,285.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079368948936,6.792224116480838e-09,0.0010079301428049,-0.0168465878814458,0.0,0.0,0.0,-0.0081800101324915,60.0,12.560066223144531,-0.0,-6.926705253818e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,9.47359949350357e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.752197265625,0.0,0.0,0.0001296906266361,299.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77459716796875,0.0,0.0,7.368393562501296e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,9.976192814065143e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75787353515625,0.0,0.0,0.0004732238303404,287.5899353027344,294.1499938964844,295.0111999511719,292.6091613769531,295.0396423339844,295.0696105957031,285.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094245662912,6.966161869570442e-09,0.0010094175813719,-0.0173021908849477,0.0,0.0,0.0,-0.0082662384957075,60.0,12.548712730407717,-0.0,-6.947165331894213e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616271972656,0.0,0.0,9.475510159973056e-05,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.0,0.0,0.0001297167764278,299.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,7.369879313046113e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,9.978204616345464e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554016113281,0.0,0.0,0.0004733192326966,287.5867919921875,294.1499938964844,295.0093078613281,292.6085205078125,295.03955078125,295.06756591796875,285.4888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096280602738,6.9899579457910485e-09,0.0010096210753545,-0.0173645187169313,0.0,0.0,0.0,-0.0082780355587601,60.0,12.54720973968506,-0.0,-6.949966291358578e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,9.491376113146544e-05,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292785644531,0.0,0.0,0.0001299339783145,299.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,7.382219337159768e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326965332031,0.0,0.0,9.994911670219152e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348937988281,0.0,0.0,0.0004741118173114,287.5605773925781,294.1499938964844,294.9931945800781,292.6031188964844,295.0387878417969,295.0503845214844,285.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113182943314,7.187602957259287e-09,0.0010113110765814,-0.0178822036832571,0.0,0.0,0.0,-0.0083760172128677,60.0,12.535054206848145,-0.0,-6.973256461151325e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,9.491376113146544e-05,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292785644531,0.0,0.0,0.0001299339783145,299.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,7.382219337159768e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326965332031,0.0,0.0,9.994911670219152e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348937988281,0.0,0.0,0.0004741118173114,287.5605773925781,294.1499938964844,294.9931945800781,292.6031188964844,295.0387878417969,295.0503845214844,285.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113182943314,7.187602957259287e-09,0.0010113110765814,-0.0178822036832571,0.0,0.0,0.0,-0.0083760172128677,60.0,12.535054206848145,-0.0,-6.973256461151325e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,9.499216685071588e-05,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,0.0001300412986893,299.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,7.388317317236215e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,0.0001000316842691,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7246398925781,0.0,0.0,0.0004745034675579,287.5475769042969,294.1499938964844,294.98504638671875,292.6003723144531,295.038330078125,295.0417175292969,285.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121535742655,7.285271941270821e-09,0.0010121462401002,-0.0181380193680524,0.0,0.0,0.0,-0.0084244357421994,60.0,12.529093742370604,-0.0,-6.98478004323988e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,9.5068768132478e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089233398437,0.0,0.0,0.0001301461743423,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,7.394274871330708e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,0.0001001123455353,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144470214844,0.0,0.0,0.0004748861247207,287.5346374511719,294.1499938964844,294.976806640625,292.5975952148437,295.03778076171875,295.0329895019531,285.5087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129696456715,7.380696942504983e-09,0.0010129621950909,-0.0183879546821117,0.0,0.0,0.0,-0.008471742272377,60.0,12.52307415008545,-0.0,-6.996047829943566e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,9.521505126031116e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,0.0001303464086959,299.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.710205078125,0.0,0.0,7.405652286252007e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,0.0001002663848339,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69415283203125,0.0,0.0,0.0004756168636959,287.5089416503906,294.1499938964844,294.9600524902344,292.5919189453125,295.03643798828125,295.015380859375,285.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145279811695,7.56291651526908e-09,0.0010145204141736,-0.0188652090728282,0.0,0.0,0.0,-0.0085620759055018,60.0,12.510581016540527,-0.0,-7.017589354063605e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,9.521505126031116e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,0.0001303464086959,299.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.710205078125,0.0,0.0,7.405652286252007e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,0.0001002663848339,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69415283203125,0.0,0.0,0.0004756168636959,287.5089416503906,294.1499938964844,294.9600524902344,292.5919189453125,295.03643798828125,295.015380859375,285.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145279811695,7.56291651526908e-09,0.0010145204141736,-0.0188652090728282,0.0,0.0,0.0,-0.0085620759055018,60.0,12.510581016540527,-0.0,-7.017589354063605e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,9.534972923574968e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685791015625,0.0,0.0,0.0001305307814618,299.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,7.416126754833385e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,0.0001004082005238,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739807128906,0.0,0.0,0.0004762896278407,287.48358154296875,294.1499938964844,294.94293212890625,292.58599853515625,295.0348205566406,294.9975280761719,285.5283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159629164263,7.730680984252558e-09,0.0010159552330151,-0.0193045940250158,0.0,0.0,0.0,-0.0086452448740601,60.0,12.497082710266112,-0.0,-7.03745186569904e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,9.534972923574968e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685791015625,0.0,0.0,0.0001305307814618,299.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,7.416126754833385e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,0.0001004082005238,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739807128906,0.0,0.0,0.0004762896278407,287.48358154296875,294.1499938964844,294.94293212890625,292.58599853515625,295.0348205566406,294.9975280761719,285.5283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159629164263,7.730680984252558e-09,0.0010159552330151,-0.0193045940250158,0.0,0.0,0.0,-0.0086452448740601,60.0,12.497082710266112,-0.0,-7.03745186569904e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597595214844,0.0,0.0,9.547102672513574e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,0.0001306968188146,299.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695556640625,0.0,0.0,7.425560761475936e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518249511719,0.0,0.0,0.0001005359299597,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,0.0004768955695908,287.4584350585937,294.1499938964844,294.92535400390625,292.5798645019531,295.0329284667969,294.9794921875,285.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172553593292,7.881778785190363e-09,0.0010172475595027,-0.0197003185749053,0.0,0.0,0.0,-0.0087201530113816,60.0,12.482280731201172,-0.0,-7.055364648067552e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597595214844,0.0,0.0,9.547102672513574e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,0.0001306968188146,299.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695556640625,0.0,0.0,7.425560761475936e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518249511719,0.0,0.0,0.0001005359299597,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,0.0004768955695908,287.4584350585937,294.1499938964844,294.92535400390625,292.5798645019531,295.0329284667969,294.9794921875,285.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172553593292,7.881778785190363e-09,0.0010172475595027,-0.0197003185749053,0.0,0.0,0.0,-0.0087201530113816,60.0,12.482280731201172,-0.0,-7.055364648067552e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,9.557322482578456e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,0.0001308367209276,299.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,7.43350901757367e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319274902344,0.0,0.0,0.0001006435486488,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,0.0004774061089847,287.43359375,294.1499938964844,294.9073181152344,292.57342529296875,295.0307312011719,294.9612121582031,285.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183439590036,8.009080509907562e-09,0.0010183360427618,-0.0200337134301662,0.0,0.0,0.0,-0.0087832612916827,60.0,12.465432167053224,-0.0,-7.070473628800755e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,9.557322482578456e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,0.0001308367209276,299.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,7.43350901757367e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319274902344,0.0,0.0,0.0001006435486488,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,0.0004774061089847,287.43359375,294.1499938964844,294.9073181152344,292.57342529296875,295.0307312011719,294.9612121582031,285.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183439590036,8.009080509907562e-09,0.0010183360427618,-0.0200337134301662,0.0,0.0,0.0,-0.0087832612916827,60.0,12.465432167053224,-0.0,-7.070473628800755e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297912597656,0.0,0.0,9.561885235598312e-05,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,0.0001308991777477,299.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394348144531,0.0,0.0,7.437057502102107e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,0.0001006915917969,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240539550781,0.0,0.0,0.0004776339919771,287.4212646484375,294.1499938964844,294.89813232421875,292.570068359375,295.029541015625,294.9519958496094,285.55255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188297601416,8.065904388843137e-09,0.0010188217274844,-0.0201825276017189,0.0,0.0,0.0,-0.0088114300742745,60.0,12.456337928771973,-0.0,-7.077223784790476e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,9.565732761984692e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089782714844,0.0,0.0,0.0001309518411289,299.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,7.440049375873059e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,0.0001007321043289,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141662597656,0.0,0.0,0.0004778262227773,287.4090270996094,294.1499938964844,294.8887939453125,292.5666198730469,295.0282592773437,294.94268798828125,285.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192395420745,8.113826055478057e-09,0.0010192313930019,-0.0203080289065837,0.0,0.0,0.0,-0.0088351862505078,60.0,12.44652271270752,-0.0,-7.082918074274859e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001281738281,0.0,0.0,9.571639384375884e-05,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,0.0001310326915699,299.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,7.444643415510654e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924987792969,0.0,0.0,0.0001007942992146,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945129394531,0.0,0.0,0.0004781212774105,287.3847351074219,294.1499938964844,294.86968994140625,292.5594482421875,295.0255126953125,294.92388916015625,285.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198687668889,8.187384104019202e-09,0.0010198605014011,-0.0205006692558527,0.0,0.0,0.0,-0.0088716531172394,60.0,12.424668312072754,-0.0,-7.09166414480933e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001281738281,0.0,0.0,9.571639384375884e-05,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,0.0001310326915699,299.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,7.444643415510654e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924987792969,0.0,0.0,0.0001007942992146,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945129394531,0.0,0.0,0.0004781212774105,287.3847351074219,294.1499938964844,294.86968994140625,292.5594482421875,295.0255126953125,294.92388916015625,285.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198687668889,8.187384104019202e-09,0.0010198605014011,-0.0205006692558527,0.0,0.0,0.0,-0.0088716531172394,60.0,12.424668312072754,-0.0,-7.09166414480933e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,9.575153671903536e-05,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,0.0001310808147536,299.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,7.447376265190542e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,0.000100831304735,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,0.0004782968608196,287.3607177734375,294.1499938964844,294.8500061035156,292.5518798828125,295.0224609375,294.9048156738281,285.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202430421486,8.231143766579407e-09,0.0010202347766608,-0.0206152684986591,0.0,0.0,0.0,-0.0088933473452925,60.0,12.399846076965332,-0.0,-7.096869580891507e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,9.575153671903536e-05,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,0.0001310808147536,299.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,7.447376265190542e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,0.000100831304735,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,0.0004782968608196,287.3607177734375,294.1499938964844,294.8500061035156,292.5518798828125,295.0224609375,294.9048156738281,285.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202430421486,8.231143766579407e-09,0.0010202347766608,-0.0206152684986591,0.0,0.0,0.0,-0.0088933473452925,60.0,12.399846076965332,-0.0,-7.096869580891507e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,9.576980664860456e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513610839844,0.0,0.0,0.000131105814944,299.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,7.448797259712592e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544128417969,0.0,0.0,0.0001008505423669,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,0.0004783881595358,287.337890625,294.1499938964844,294.8295593261719,292.543212890625,295.019287109375,294.8860778808594,285.5856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204373393207,8.253873140517953e-09,0.0010204291902482,-0.0206747911870479,0.0,0.0,0.0,-0.0089046144858002,60.0,12.37258529663086,-0.0,-7.09957390654381e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,9.577048331266268e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,0.0001311067317146,299.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702819824219,0.0,0.0,7.448849646607414e-05,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,0.0001008512554108,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,0.0004783915355801,287.3369445800781,294.1499938964844,294.8286437988281,292.5428161621094,295.0191650390625,294.8852844238281,285.5859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204445570707,8.254715133659829e-09,0.0010204362915828,-0.0206769946962595,0.0,0.0,0.0,-0.0089050317183136,60.0,12.371367454528809,-0.0,-7.099674093069552e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417785644531,0.0,0.0,9.578534809406848e-05,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,0.0001311270752921,299.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55084228515625,0.0,0.0,7.450005068676546e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,0.0001008669059956,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,0.0004784658085554,287.3135070800781,294.1499938964844,294.8046569824219,292.5313720703125,295.0154724121094,294.8647155761719,285.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020602765493,8.273205232001146e-09,0.0010205945000052,-0.020725417882204,0.0,0.0,0.0,-0.0089141987264156,60.0,12.338404655456545,-0.0,-7.101874643922201e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417785644531,0.0,0.0,9.578534809406848e-05,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,0.0001311270752921,299.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55084228515625,0.0,0.0,7.450005068676546e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,0.0001008669059956,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,0.0004784658085554,287.3135070800781,294.1499938964844,294.8046569824219,292.5313720703125,295.0154724121094,294.8647155761719,285.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020602765493,8.273205232001146e-09,0.0010205945000052,-0.020725417882204,0.0,0.0,0.0,-0.0089141987264156,60.0,12.338404655456545,-0.0,-7.101874643922201e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321655273437,0.0,0.0,9.57913653110154e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,0.0001311353116761,299.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,7.4504736403469e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,0.0001008732433547,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267944335937,0.0,0.0,0.0004784959019161,287.3018798828125,294.1499938964844,294.791748046875,292.5247802734375,295.01348876953125,294.8539123535156,285.6001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206666775047,8.280689023365541e-09,0.0010206584120169,-0.0207450166344642,0.0,0.0,0.0,-0.0089179091155529,60.0,12.320241928100586,-0.0,-7.10276495397011e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.579650941304862e-05,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,0.0001311423548031,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,7.450873090419918e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,0.0001008786566671,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,0.0004785216005984,287.29034423828125,294.1499938964844,294.7782592773437,292.5177001953125,295.0113830566406,294.8426818847656,285.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020721392706,8.287080355273702e-09,0.0010207131272181,-0.0207617543637752,0.0,0.0,0.0,-0.0089210774749517,60.0,12.30100440979004,-0.0,-7.103525945240109e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,9.580436017131432e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,0.0001311530941165,299.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124816894531,0.0,0.0,7.451482815667987e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,0.000100886914879,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,0.0004785608325619,287.2675170898437,294.1499938964844,294.7495422363281,292.5019226074219,295.00689697265625,294.8190002441406,285.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208047460764,8.29682900160833e-09,0.0010207964805886,-0.0207872837781906,0.0,0.0,0.0,-0.0089259101077914,60.0,12.25954818725586,-0.0,-7.104686261527604e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,9.580436017131432e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,0.0001311530941165,299.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124816894531,0.0,0.0,7.451482815667987e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,0.000100886914879,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,0.0004785608325619,287.2675170898437,294.1499938964844,294.7495422363281,292.5019226074219,295.00689697265625,294.8190002441406,285.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208047460764,8.29682900160833e-09,0.0010207964805886,-0.0207872837781906,0.0,0.0,0.0,-0.0089259101077914,60.0,12.25954818725586,-0.0,-7.104686261527604e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,9.580918413121252e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,0.0001311596861341,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,7.451857527485117e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,0.0001008919862215,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,0.0004785849305335,287.24493408203125,294.1499938964844,294.71875,292.4842529296875,295.001953125,294.79345703125,285.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208558524027,8.302803777837653e-09,0.0010208475869148,-0.0208029318600893,0.0,0.0,0.0,-0.0089288717135787,60.0,12.214111328125,-0.0,-7.1053975148061e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,9.580918413121252e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,0.0001311596861341,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,7.451857527485117e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,0.0001008919862215,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,0.0004785849305335,287.24493408203125,294.1499938964844,294.71875,292.4842529296875,295.001953125,294.79345703125,285.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208558524027,8.302803777837653e-09,0.0010208475869148,-0.0208029318600893,0.0,0.0,0.0,-0.0089288717135787,60.0,12.214111328125,-0.0,-7.1053975148061e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,9.581128688296305e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,0.0001311625528614,299.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,7.452021236531436e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,0.0001008941981126,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,0.0004785954661201,287.2226867675781,294.1499938964844,294.6860046386719,292.4648132324219,294.9965209960937,294.7660217285156,285.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208780877292,8.305394594287918e-09,0.001020869705826,-0.0208097156137228,0.0,0.0,0.0,-0.0089301569387316,60.0,12.164984703063965,-0.0,-7.10570589035342e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,9.581128688296305e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,0.0001311625528614,299.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,7.452021236531436e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,0.0001008941981126,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,0.0004785954661201,287.2226867675781,294.1499938964844,294.6860046386719,292.4648132324219,294.9965209960937,294.7660217285156,285.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208780877292,8.305394594287918e-09,0.001020869705826,-0.0208097156137228,0.0,0.0,0.0,-0.0089301569387316,60.0,12.164984703063965,-0.0,-7.10570589035342e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
