time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.58109594648704e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,0.0001311621017521,299.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,7.451995043084025e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,0.0001008938488666,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,0.0004785938363056,287.20074462890625,294.1499938964844,294.6514587402344,292.4437561035156,294.9905700683594,294.7366943359375,285.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208742460235,8.304954945970167e-09,0.0010208659805357,-0.0208085644990205,0.0,0.0,0.0,-0.0089299390092492,60.0,12.11247444152832,-0.0,-7.105654020733709e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.58109594648704e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,0.0001311621017521,299.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,7.451995043084025e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,0.0001008938488666,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,0.0004785938363056,287.20074462890625,294.1499938964844,294.6514587402344,292.4437561035156,294.9905700683594,294.7366943359375,285.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208742460235,8.304954945970167e-09,0.0010208659805357,-0.0208085644990205,0.0,0.0,0.0,-0.0089299390092492,60.0,12.11247444152832,-0.0,-7.105654020733709e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.58099408308044e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,0.0001311607047682,299.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,7.451915735146031e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,0.0001008927720249,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0004785887431353,287.1898803710937,294.1499938964844,294.63360595703125,292.43267822265625,294.98736572265625,294.7212829589844,285.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208633029833,8.30367063997528e-09,0.0010208550374954,-0.020805200561881,0.0,0.0,0.0,-0.0089293019846081,60.0,12.08498764038086,-0.0,-7.105501254045522e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.580844198353589e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,0.0001311586529482,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,7.451798592228442e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,0.0001008912004181,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,0.0004785812925547,287.1791076660156,294.1499938964844,294.6153259277344,292.4212646484375,294.9840393066406,294.7054443359375,285.6513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208472376689,8.301793030796034e-09,0.001020838972181,-0.020800283178687,0.0,0.0,0.0,-0.0089283706620335,60.0,12.05679702758789,-0.0,-7.105277433083756e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.580406185705216e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,0.0001311526575591,299.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,7.451458077412099e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,0.000100886580185,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,0.000478559435578,287.15777587890625,294.1499938964844,294.5777587890625,292.3974914550781,294.9769897460937,294.672607421875,285.6606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208003222942,8.296306752697546e-09,0.0010207920568063,-0.020785916596651,0.0,0.0,0.0,-0.0089256512001156,60.0,11.998477935791016,-0.0,-7.104624444309593e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.580406185705216e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,0.0001311526575591,299.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,7.451458077412099e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,0.000100886580185,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,0.000478559435578,287.15777587890625,294.1499938964844,294.5777587890625,292.3974914550781,294.9769897460937,294.672607421875,285.6606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208003222942,8.296306752697546e-09,0.0010207920568063,-0.020785916596651,0.0,0.0,0.0,-0.0089256512001156,60.0,11.998477935791016,-0.0,-7.104624444309593e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.579800826031716e-05,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,0.0001311443629674,299.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,7.4509865953587e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,0.0001008801991702,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.000478529225802,287.13671875,294.1499938964844,294.53887939453125,292.37255859375,294.9693298339844,294.6381225585937,285.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207355953752,8.288734143491183e-09,0.0010207273298874,-0.020766083151102,0.0,0.0,0.0,-0.0089218970388174,60.0,11.937623023986816,-0.0,-7.103722765577913e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.579800826031716e-05,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,0.0001311443629674,299.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,7.4509865953587e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,0.0001008801991702,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.000478529225802,287.13671875,294.1499938964844,294.53887939453125,292.37255859375,294.9693298339844,294.6381225585937,285.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207355953752,8.288734143491183e-09,0.0010207273298874,-0.020766083151102,0.0,0.0,0.0,-0.0089218970388174,60.0,11.937623023986816,-0.0,-7.103722765577913e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,9.57905504037626e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,0.0001311341475229,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,7.450405973941088e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,0.0001008723411359,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,0.000478491972899,287.1159973144531,294.1499938964844,294.4989318847656,292.3466491699219,294.9610900878906,294.6021728515625,285.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279410934619591e-09,0.0010206475853919,-0.020741669461131,0.0,0.0,0.0,-0.0089172748848795,60.0,11.874566078186035,-0.0,-7.102612897824656e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,9.57905504037626e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,0.0001311341475229,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,7.450405973941088e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,0.0001008723411359,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,0.000478491972899,287.1159973144531,294.1499938964844,294.4989318847656,292.3466491699219,294.9610900878906,294.6021728515625,285.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279410934619591e-09,0.0010206475853919,-0.020741669461131,0.0,0.0,0.0,-0.0089172748848795,60.0,11.874566078186035,-0.0,-7.102612897824656e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,9.578196477377789e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,0.0001311223750235,299.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,7.449738041032106e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,0.0001008632971206,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,0.0004784491029568,287.0955505371094,294.1499938964844,294.4580078125,292.3199462890625,294.9522399902344,294.5648803710937,285.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205641156062,8.268686180201712e-09,0.0010205558501183,-0.0207135826349258,0.0,0.0,0.0,-0.0089119588956236,60.0,11.809653282165527,-0.0,-7.101336763071231e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,9.578196477377789e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,0.0001311223750235,299.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,7.449738041032106e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,0.0001008632971206,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,0.0004784491029568,287.0955505371094,294.1499938964844,294.4580078125,292.3199462890625,294.9522399902344,294.5648803710937,285.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205641156062,8.268686180201712e-09,0.0010205558501183,-0.0207135826349258,0.0,0.0,0.0,-0.0089119588956236,60.0,11.809653282165527,-0.0,-7.101336763071231e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.577732998877764e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,0.0001311160303885,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,7.449377153534442e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,0.0001008584149531,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,0.0004784259654115,287.0854797363281,294.1499938964844,294.4372253417969,292.30633544921875,294.94757080078125,294.5457763671875,285.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205146390944,8.262898809618946e-09,0.0010205063736066,-0.0206984262913465,0.0,0.0,0.0,-0.0089090894907712,60.0,11.77659511566162,-0.0,-7.10064824716028e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,9.57724914769642e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,0.000131109409267,299.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,7.449000986525789e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,0.0001008533217827,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,0.0004784018383361,287.0754699707031,294.1499938964844,294.41632080078125,292.2925720214844,294.9427490234375,294.5263671875,285.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204629506915,8.256859196364985e-09,0.001020454801619,-0.0206826105713844,0.0,0.0,0.0,-0.0089060952886939,60.0,11.743172645568848,-0.0,-7.09992917791169e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,9.57624288275838e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,0.0001310956286033,299.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,7.448217365890741e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,0.0001008427207125,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,0.0004783515760209,287.0556335449219,294.1499938964844,294.3739929199219,292.2646789550781,294.9326477050781,294.4869079589844,285.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.244290583547809e-09,0.0010203472338616,-0.0206496957689523,0.0,0.0,0.0,-0.0088998647406697,60.0,11.675518989562988,-0.0,-7.098433485452915e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,9.57624288275838e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,0.0001310956286033,299.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,7.448217365890741e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,0.0001008427207125,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,0.0004783515760209,287.0556335449219,294.1499938964844,294.3739929199219,292.2646789550781,294.9326477050781,294.4869079589844,285.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.244290583547809e-09,0.0010203472338616,-0.0206496957689523,0.0,0.0,0.0,-0.0088998647406697,60.0,11.675518989562988,-0.0,-7.098433485452915e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,9.575200238032266e-05,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,0.0001310813386226,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,7.44740609661676e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,0.0001008317340165,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,0.0004782995092682,287.0361328125,294.1499938964844,294.33123779296875,292.2364501953125,294.9219055175781,294.4465637207031,285.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202442063018,8.231271664271844e-09,0.001020235940814,-0.0206156019121408,0.0,0.0,0.0,-0.0088934106752276,60.0,11.60694980621338,-0.0,-7.096884502288958e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,9.575200238032266e-05,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,0.0001310813386226,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,7.44740609661676e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,0.0001008317340165,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,0.0004782995092682,287.0361328125,294.1499938964844,294.33123779296875,292.2364501953125,294.9219055175781,294.4465637207031,285.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202442063018,8.231271664271844e-09,0.001020235940814,-0.0206156019121408,0.0,0.0,0.0,-0.0088934106752276,60.0,11.60694980621338,-0.0,-7.096884502288958e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889709472656,0.0,0.0,9.574148862157016e-05,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803039550781,0.0,0.0,0.0001310669467784,299.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,7.446588278980926e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828369140625,0.0,0.0,0.000100820660009,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2844543457031,0.0,0.0,0.0004782470059581,287.0169372558594,294.1499938964844,294.2882080078125,292.20806884765625,294.9105834960937,294.4055480957031,285.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218147939942355e-09,0.0010201237164437,-0.0205812342464923,0.0,0.0,0.0,-0.0088869044557213,60.0,11.537797927856444,-0.0,-7.095323439898493e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889709472656,0.0,0.0,9.574148862157016e-05,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803039550781,0.0,0.0,0.0001310669467784,299.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,7.446588278980926e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828369140625,0.0,0.0,0.000100820660009,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2844543457031,0.0,0.0,0.0004782470059581,287.0169372558594,294.1499938964844,294.2882080078125,292.20806884765625,294.9105834960937,294.4055480957031,285.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218147939942355e-09,0.0010201237164437,-0.0205812342464923,0.0,0.0,0.0,-0.0088869044557213,60.0,11.537797927856444,-0.0,-7.095323439898493e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27227783203125,0.0,0.0,9.57312367972918e-05,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26373291015625,0.0,0.0,0.0001310529187321,299.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27978515625,0.0,0.0,7.445790834026411e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,0.0001008098697639,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677917480469,0.0,0.0,0.0004781958414241,286.99810791015625,294.1499938964844,294.2450866699219,292.1796264648437,294.8985595703125,294.3639831542969,285.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200225515291,8.205353729806575e-09,0.0010200142860412,-0.0205477271229028,0.0,0.0,0.0,-0.0088805621489882,60.0,11.468379020690918,-0.0,-7.093801457358495e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27227783203125,0.0,0.0,9.57312367972918e-05,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26373291015625,0.0,0.0,0.0001310529187321,299.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27978515625,0.0,0.0,7.445790834026411e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,0.0001008098697639,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677917480469,0.0,0.0,0.0004781958414241,286.99810791015625,294.1499938964844,294.2450866699219,292.1796264648437,294.8985595703125,294.3639831542969,285.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200225515291,8.205353729806575e-09,0.0010200142860412,-0.0205477271229028,0.0,0.0,0.0,-0.0088805621489882,60.0,11.468379020690918,-0.0,-7.093801457358495e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640380859375,0.0,0.0,9.572641283739358e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555236816406,0.0,0.0,0.0001310462976107,299.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.271484375,0.0,0.0,7.445415394613519e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25799560546875,0.0,0.0,0.0001008047838695,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25958251953125,0.0,0.0,0.0004781717143487,286.98883056640625,294.1499938964844,294.2235107421875,292.1654357910156,294.8922119140625,294.3429870605469,285.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199709795415,8.199322998336811e-09,0.001019962830469,-0.0205319356173276,0.0,0.0,0.0,-0.0088775726035237,60.0,11.43375015258789,-0.0,-7.093083809195377e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558288574219,0.0,0.0,9.572174167260528e-05,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.0,0.0001310399093199,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26324462890625,0.0,0.0,7.44505159673281e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498474121094,0.0,0.0,0.0001007998653221,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514343261719,0.0,0.0,0.0004781484312843,286.97967529296875,294.1499938964844,294.2019958496094,292.1513061523437,294.8856811523437,294.3219909667969,285.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199212701991,8.193494771546739e-09,0.0010199130047112,-0.0205166712403297,0.0,0.0,0.0,-0.0088746836408972,60.0,11.399232864379885,-0.0,-7.092391030028011e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23956298828125,0.0,0.0,9.57128722802736e-05,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.231201171875,0.0,0.0,0.0001310277584707,299.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24688720703125,0.0,0.0,7.444361108355224e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,0.0001007905157166,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351989746094,0.0,0.0,0.0004781041061505,286.96148681640625,294.1499938964844,294.1591491699219,292.123291015625,294.8723449707031,294.2799072265625,285.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198263917118,8.182414745760981e-09,0.0010198182426393,-0.020487654954195,0.0,0.0,0.0,-0.0088691907003521,60.0,11.33051300048828,-0.0,-7.091072973253176e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23956298828125,0.0,0.0,9.57128722802736e-05,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.231201171875,0.0,0.0,0.0001310277584707,299.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24688720703125,0.0,0.0,7.444361108355224e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,0.0001007905157166,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351989746094,0.0,0.0,0.0004781041061505,286.96148681640625,294.1499938964844,294.1591491699219,292.123291015625,294.8723449707031,294.2799072265625,285.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198263917118,8.182414745760981e-09,0.0010198182426393,-0.020487654954195,0.0,0.0,0.0,-0.0088691907003521,60.0,11.33051300048828,-0.0,-7.091072973253176e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234802246094,0.0,0.0,9.570531983627006e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152404785156,0.0,0.0,0.000131017412059,299.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.230712890625,0.0,0.0,7.44377393857576e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176513671875,0.0,0.0,0.0001007825630949,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191772460937,0.0,0.0,0.0004780664166901,286.94366455078125,294.1499938964844,294.1166687011719,292.0957336425781,294.8583984375,294.23785400390625,285.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197457158938,8.172983179122184e-09,0.0010197375668212,-0.020462954416871,0.0,0.0,0.0,-0.008864514529705,60.0,11.262694358825684,-0.0,-7.089951736816148e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234802246094,0.0,0.0,9.570531983627006e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152404785156,0.0,0.0,0.000131017412059,299.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.230712890625,0.0,0.0,7.44377393857576e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176513671875,0.0,0.0,0.0001007825630949,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191772460937,0.0,0.0,0.0004780664166901,286.94366455078125,294.1499938964844,294.1166687011719,292.0957336425781,294.8583984375,294.23785400390625,285.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197457158938,8.172983179122184e-09,0.0010197375668212,-0.020462954416871,0.0,0.0,0.0,-0.008864514529705,60.0,11.262694358825684,-0.0,-7.089951736816148e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20758056640625,0.0,0.0,9.569915710017084e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.199462890625,0.0,0.0,0.0001310089719481,299.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147216796875,0.0,0.0,7.443294452968985e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2018127441406,0.0,0.0,0.0001007760729407,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033386230469,0.0,0.0,0.0004780356539413,286.9261169433594,294.1499938964844,294.0747375488281,292.0687866210937,294.84393310546875,294.19598388671875,285.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196799412369,8.165282672223384e-09,0.0010196717921644,-0.0204427856951951,0.0,0.0,0.0,-0.0088606979697942,60.0,11.195993423461914,-0.0,-7.089035847229752e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20758056640625,0.0,0.0,9.569915710017084e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.199462890625,0.0,0.0,0.0001310089719481,299.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147216796875,0.0,0.0,7.443294452968985e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2018127441406,0.0,0.0,0.0001007760729407,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033386230469,0.0,0.0,0.0004780356539413,286.9261169433594,294.1499938964844,294.0747375488281,292.0687866210937,294.84393310546875,294.19598388671875,285.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196799412369,8.165282672223384e-09,0.0010196717921644,-0.0204427856951951,0.0,0.0,0.0,-0.0088606979697942,60.0,11.195993423461914,-0.0,-7.089035847229752e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917724609375,0.0,0.0,9.569400572218e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1837463378906,0.0,0.0,0.0001310019142692,299.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988220214844,0.0,0.0,7.442892820108682e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1860656738281,0.0,0.0,0.0001007706378004,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18756103515625,0.0,0.0,0.0004780099261552,286.90869140625,294.1499938964844,294.0335693359375,292.0426025390625,294.8292541503906,294.1542663574219,285.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196247603744,8.158834496896361e-09,0.0010196166113018,-0.0204259008169174,0.0,0.0,0.0,-0.0088575007393956,60.0,11.129704475402832,-0.0,-7.088269171617867e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917724609375,0.0,0.0,9.569400572218e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1837463378906,0.0,0.0,0.0001310019142692,299.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988220214844,0.0,0.0,7.442892820108682e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1860656738281,0.0,0.0,0.0001007706378004,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18756103515625,0.0,0.0,0.0004780099261552,286.90869140625,294.1499938964844,294.0335693359375,292.0426025390625,294.8292541503906,294.1542663574219,285.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196247603744,8.158834496896361e-09,0.0010196166113018,-0.0204259008169174,0.0,0.0,0.0,-0.0088575007393956,60.0,11.129704475402832,-0.0,-7.088269171617867e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1840209960937,0.0,0.0,9.569313260726632e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.176025390625,0.0,0.0,0.0001310007210122,299.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1910095214844,0.0,0.0,7.44282515370287e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783447265625,0.0,0.0,0.0001007697210297,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798400878906,0.0,0.0,0.0004780055896844,286.90020751953125,294.1499938964844,294.0132751464844,292.02984619140625,294.821533203125,294.1337585449219,285.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196156799793,8.157737596548031e-09,0.0010196075309067,-0.0204230267554521,0.0,0.0,0.0,-0.0088569577783346,60.0,11.098155975341797,-0.0,-7.088138431754487e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762390136719,0.0,0.0,9.569218673277646e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683044433594,0.0,0.0,0.0001309994258917,299.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1832275390625,0.0,0.0,7.442751666530967e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706237792969,0.0,0.0,0.0001007687314995,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1720886230469,0.0,0.0,0.0004780009039677,286.8917236328125,294.1499938964844,293.9932556152344,292.0173645019531,294.8138122558594,294.1132507324219,285.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196059010922,8.156551878357732e-09,0.0010195977520197,-0.0204199235886335,0.0,0.0,0.0,-0.0088563729077577,60.0,11.066601753234863,-0.0,-7.087997744292809e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607971191406,0.0,0.0,9.56915901042521e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1529846191406,0.0,0.0,0.0001309985964326,299.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676940917969,0.0,0.0,7.442704372806475e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1552429199219,0.0,0.0,0.0001007680912152,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0004779979062732,286.8749084472656,294.1499938964844,293.9540100097656,291.9931945800781,294.79815673828125,294.072509765625,285.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195987997576,8.155777386775753e-09,0.0010195906506851,-0.0204178933054208,0.0,0.0,0.0,-0.0088559854775667,60.0,11.004499435424805,-0.0,-7.087905373737159e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607971191406,0.0,0.0,9.56915901042521e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1529846191406,0.0,0.0,0.0001309985964326,299.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676940917969,0.0,0.0,7.442704372806475e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1552429199219,0.0,0.0,0.0001007680912152,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0004779979062732,286.8749084472656,294.1499938964844,293.9540100097656,291.9931945800781,294.79815673828125,294.072509765625,285.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195987997576,8.155777386775753e-09,0.0010195906506851,-0.0204178933054208,0.0,0.0,0.0,-0.0088559854775667,60.0,11.004499435424805,-0.0,-7.087905373737159e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.14556884765625,0.0,0.0,9.569407848175616e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1378173828125,0.0,0.0,0.0001310020015807,299.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15234375,0.0,0.0,7.442897913279012e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400756835937,0.0,0.0,0.00010077071056,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415100097656,0.0,0.0,0.0004780103627126,286.8583679199219,294.1499938964844,293.9159851074219,291.97027587890625,294.7821044921875,294.0325927734375,285.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196251096203,8.158857589535273e-09,0.0010196169605478,-0.0204259604215621,0.0,0.0,0.0,-0.008857512846589,60.0,10.944926261901855,-0.0,-7.08827201378881e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.14556884765625,0.0,0.0,9.569407848175616e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1378173828125,0.0,0.0,0.0001310020015807,299.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15234375,0.0,0.0,7.442897913279012e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400756835937,0.0,0.0,0.00010077071056,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415100097656,0.0,0.0,0.0004780103627126,286.8583679199219,294.1499938964844,293.9159851074219,291.97027587890625,294.7821044921875,294.0325927734375,285.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196251096203,8.158857589535273e-09,0.0010196169605478,-0.0204259604215621,0.0,0.0,0.0,-0.008857512846589,60.0,10.944926261901855,-0.0,-7.08827201378881e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304626464844,0.0,0.0,9.569918620400132e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.122802734375,0.0,0.0,0.0001310089865,299.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371459960937,0.0,0.0,7.443295180564746e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250305175781,0.0,0.0,0.0001007760874927,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12646484375,0.0,0.0,0.0004780358867719,286.842041015625,294.1499938964844,293.8793334960937,291.94879150390625,294.7657470703125,293.9934387207031,285.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196793591603,8.165200071630352e-09,0.0010196710936725,-0.0204425696283578,0.0,0.0,0.0,-0.0088606569916009,60.0,10.887678146362305,-0.0,-7.089025899631451e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
