time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304626464844,0.0,0.0,9.569918620400132e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.122802734375,0.0,0.0,0.0001310089865,299.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371459960937,0.0,0.0,7.443295180564746e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250305175781,0.0,0.0,0.0001007760874927,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12646484375,0.0,0.0,0.0004780358867719,286.842041015625,294.1499938964844,293.8793334960937,291.94879150390625,294.7657470703125,293.9934387207031,285.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196793591603,8.165200071630352e-09,0.0010196710936725,-0.0204425696283578,0.0,0.0,0.0,-0.0088606569916009,60.0,10.887678146362305,-0.0,-7.089025899631451e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1155090332031,0.0,0.0,9.570761903887616e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10797119140625,0.0,0.0,0.0001310205261688,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12213134765625,0.0,0.0,7.443950744345784e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11016845703125,0.0,0.0,0.0001007849641609,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.111572265625,0.0,0.0,0.0004780780291184,286.82598876953125,294.1499938964844,293.84423828125,291.9288635253906,294.74908447265625,293.95538330078125,285.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197688825428,8.175683241518072e-09,0.0010197607334703,-0.0204700250178575,0.0,0.0,0.0,-0.0088658537715673,60.0,10.833470344543455,-0.0,-7.090272191589976e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1155090332031,0.0,0.0,9.570761903887616e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10797119140625,0.0,0.0,0.0001310205261688,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12213134765625,0.0,0.0,7.443950744345784e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11016845703125,0.0,0.0,0.0001007849641609,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.111572265625,0.0,0.0,0.0004780780291184,286.82598876953125,294.1499938964844,293.84423828125,291.9288635253906,294.74908447265625,293.95538330078125,285.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197688825428,8.175683241518072e-09,0.0010197607334703,-0.0204700250178575,0.0,0.0,0.0,-0.0088658537715673,60.0,10.833470344543455,-0.0,-7.090272191589976e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1081237792969,0.0,0.0,9.571334521751852e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1006164550781,0.0,0.0,0.0001310283696511,299.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1147155761719,0.0,0.0,7.444396032951772e-05,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1028137207031,0.0,0.0,0.0001007909959298,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10418701171875,0.0,0.0,0.0004781066672876,286.8180847167969,294.1499938964844,293.82733154296875,291.9195251464844,294.7406005859375,293.9368896484375,285.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019830466248,8.182808208800907e-09,0.0010198223171755,-0.0204886831343173,0.0,0.0,0.0,-0.0088693890720605,60.0,10.807838439941406,-0.0,-7.091119869073736e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.10076904296875,0.0,0.0,9.571972623234616e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09332275390625,0.0,0.0,0.0001310371008003,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072998046875,0.0,0.0,7.444891525665298e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0954895019531,0.0,0.0,0.0001007977043627,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09686279296875,0.0,0.0,0.0004781385068781,286.81024169921875,294.1499938964844,293.8108825683594,291.9106750488281,294.7320861816406,293.91864013671875,285.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019898452796,8.190740530267249e-09,0.0010198903037235,-0.0205094572156667,0.0,0.0,0.0,-0.0088733220472931,60.0,10.782878875732422,-0.0,-7.092063469826827e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08612060546875,0.0,0.0,9.573454735800624e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0787658691406,0.0,0.0,0.0001310573861701,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09259033203125,0.0,0.0,7.446044037351385e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809020996094,0.0,0.0,0.0001008133112918,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.082275390625,0.0,0.0,0.0004782125761266,286.7946472167969,294.1499938964844,293.7794189453125,291.89434814453125,294.7149353027344,293.88287353515625,285.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200553806498,8.209182666973902e-09,0.001020047115162,-0.0205577556043863,0.0,0.0,0.0,-0.0088824611157178,60.0,10.734837532043455,-0.0,-7.094256915252117e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08612060546875,0.0,0.0,9.573454735800624e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0787658691406,0.0,0.0,0.0001310573861701,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09259033203125,0.0,0.0,7.446044037351385e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809020996094,0.0,0.0,0.0001008133112918,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.082275390625,0.0,0.0,0.0004782125761266,286.7946472167969,294.1499938964844,293.7794189453125,291.89434814453125,294.7149353027344,293.88287353515625,285.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200553806498,8.209182666973902e-09,0.001020047115162,-0.0205577556043863,0.0,0.0,0.0,-0.0088824611157178,60.0,10.734837532043455,-0.0,-7.094256915252117e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0716857910156,0.0,0.0,9.57537631620653e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644226074219,0.0,0.0,0.0001310836814809,299.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780639648437,0.0,0.0,7.447538519045338e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0665283203125,0.0,0.0,0.0001008335457299,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06787109375,0.0,0.0,0.0004783085605595,286.77935791015625,294.1499938964844,293.75,291.880126953125,294.6975402832031,293.8489074707031,285.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202599223703,8.233103088173266e-09,0.0010202516568824,-0.0206203963607549,0.0,0.0,0.0,-0.0088943187147378,60.0,10.691513061523438,-0.0,-7.097102638908839e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0716857910156,0.0,0.0,9.57537631620653e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644226074219,0.0,0.0,0.0001310836814809,299.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780639648437,0.0,0.0,7.447538519045338e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0665283203125,0.0,0.0,0.0001008335457299,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06787109375,0.0,0.0,0.0004783085605595,286.77935791015625,294.1499938964844,293.75,291.880126953125,294.6975402832031,293.8489074707031,285.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202599223703,8.233103088173266e-09,0.0010202516568824,-0.0206203963607549,0.0,0.0,0.0,-0.0088943187147378,60.0,10.691513061523438,-0.0,-7.097102638908839e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574035644531,0.0,0.0,9.577492164680734e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502319335937,0.0,0.0,0.0001311126543441,299.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0636901855469,0.0,0.0,7.449184340657666e-05,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05230712890625,0.0,0.0,0.0001008558319881,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536499023437,0.0,0.0,0.0004784142947755,286.7642822265625,294.1499938964844,293.721923828125,291.8681030273437,294.6799621582031,293.81622314453125,285.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020485186018,8.25945090099367e-09,0.0010204769205302,-0.020689396187663,0.0,0.0,0.0,-0.0089073805138468,60.0,10.652002334594728,-0.0,-7.10023755345901e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574035644531,0.0,0.0,9.577492164680734e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502319335937,0.0,0.0,0.0001311126543441,299.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0636901855469,0.0,0.0,7.449184340657666e-05,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05230712890625,0.0,0.0,0.0001008558319881,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536499023437,0.0,0.0,0.0004784142947755,286.7642822265625,294.1499938964844,293.721923828125,291.8681030273437,294.6799621582031,293.81622314453125,285.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020485186018,8.25945090099367e-09,0.0010204769205302,-0.020689396187663,0.0,0.0,0.0,-0.0089073805138468,60.0,10.652002334594728,-0.0,-7.10023755345901e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433044433594,0.0,0.0,9.579746256349608e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362243652344,0.0,0.0,0.0001311435044044,299.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0495300292969,0.0,0.0,7.450937118846923e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03826904296875,0.0,0.0,0.0001008795588859,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0395812988281,0.0,0.0,0.0004785269265994,286.74951171875,294.1499938964844,293.6943359375,291.8582763671875,294.6622009277344,293.784912109375,285.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.287512009985676e-09,0.0010207168525084,-0.0207628831267356,0.0,0.0,0.0,-0.0089212916791439,60.0,10.616866111755373,-0.0,-7.103577104317085e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433044433594,0.0,0.0,9.579746256349608e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362243652344,0.0,0.0,0.0001311435044044,299.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0495300292969,0.0,0.0,7.450937118846923e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03826904296875,0.0,0.0,0.0001008795588859,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0395812988281,0.0,0.0,0.0004785269265994,286.74951171875,294.1499938964844,293.6943359375,291.8582763671875,294.6622009277344,293.784912109375,285.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.287512009985676e-09,0.0010207168525084,-0.0207628831267356,0.0,0.0,0.0,-0.0089212916791439,60.0,10.616866111755373,-0.0,-7.103577104317085e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0363464355469,0.0,0.0,9.580895857652648e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.029296875,0.0,0.0,0.0001311592350248,299.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0425109863281,0.0,0.0,7.451830606441945e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313415527344,0.0,0.0,0.0001008916588034,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326538085937,0.0,0.0,0.0004785843193531,286.7422790527344,294.1499938964844,293.6807556152344,291.8541564941406,294.6532287597656,293.769775390625,285.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208478197455,8.301817899791786e-09,0.0010208395542576,-0.0208003465086221,0.0,0.0,0.0,-0.0089283846318721,60.0,10.601340293884276,-0.0,-7.1052802752547e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0294189453125,0.0,0.0,9.582051279721782e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0224304199219,0.0,0.0,0.0001311750529566,299.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0355529785156,0.0,0.0,7.452729187207296e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244445800781,0.0,0.0,0.0001009038314805,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257568359375,0.0,0.0,0.0004786420613527,286.7350769042969,294.1499938964844,293.66729736328125,291.8505554199219,294.64422607421875,293.7548217773437,285.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209708707407,8.316204613834088e-09,0.0010209624888375,-0.0208380240947008,0.0,0.0,0.0,-0.0089355167001485,60.0,10.5866117477417,-0.0,-7.106993393790617e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0156555175781,0.0,0.0,9.584372310200706e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087585449219,0.0,0.0,0.0001312068197876,299.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.021728515625,0.0,0.0,7.454534352291375e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0107727050781,0.0,0.0,0.0001009282714221,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0120544433594,0.0,0.0,0.0004787580110132,286.7207946777344,294.1499938964844,293.6407470703125,291.84478759765625,294.6261291503906,293.72540283203125,285.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.34510593961113e-09,0.0010212092893198,-0.0209137089550495,0.0,0.0,0.0,-0.0089498432353138,60.0,10.55886173248291,-0.0,-7.110434552259903e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0156555175781,0.0,0.0,9.584372310200706e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087585449219,0.0,0.0,0.0001312068197876,299.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.021728515625,0.0,0.0,7.454534352291375e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0107727050781,0.0,0.0,0.0001009282714221,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0120544433594,0.0,0.0,0.0004787580110132,286.7207946777344,294.1499938964844,293.6407470703125,291.84478759765625,294.6261291503906,293.72540283203125,285.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.34510593961113e-09,0.0010212092893198,-0.0209137089550495,0.0,0.0,0.0,-0.0089498432353138,60.0,10.55886173248291,-0.0,-7.110434552259903e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020751953125,0.0,0.0,9.586670785211028e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9952697753906,0.0,0.0,0.0001312382810283,299.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0080871582031,0.0,0.0,7.45632205507718e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99725341796875,0.0,0.0,0.0001009524712571,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9985046386719,0.0,0.0,0.0004788728547282,286.7068176269531,294.1499938964844,293.61474609375,291.8408508300781,294.6078491210937,293.6968688964844,285.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373723048293868e-09,0.0010214539943262,-0.0209886506199836,0.0,0.0,0.0,-0.0089640291407704,60.0,10.534951210021973,-0.0,-7.113843025763344e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020751953125,0.0,0.0,9.586670785211028e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9952697753906,0.0,0.0,0.0001312382810283,299.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0080871582031,0.0,0.0,7.45632205507718e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99725341796875,0.0,0.0,0.0001009524712571,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9985046386719,0.0,0.0,0.0004788728547282,286.7068176269531,294.1499938964844,293.61474609375,291.8408508300781,294.6078491210937,293.6968688964844,285.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373723048293868e-09,0.0010214539943262,-0.0209886506199836,0.0,0.0,0.0,-0.0089640291407704,60.0,10.534951210021973,-0.0,-7.113843025763344e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886779785156,0.0,0.0,9.588906686985864e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98193359375,0.0,0.0,0.000131268883706,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945983886719,0.0,0.0,7.45806100894697e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98388671875,0.0,0.0,0.000100976016256,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9851379394531,0.0,0.0,0.0004789845552295,286.6930847167969,294.1499938964844,293.5892639160156,291.8386535644531,294.5894775390625,293.66912841796875,285.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.401561224502531e-09,0.0010216919472441,-0.0210615526884794,0.0,0.0,0.0,-0.008977829478681,60.0,10.514369010925291,-0.0,-7.117159128711138e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886779785156,0.0,0.0,9.588906686985864e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98193359375,0.0,0.0,0.000131268883706,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945983886719,0.0,0.0,7.45806100894697e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98388671875,0.0,0.0,0.000100976016256,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9851379394531,0.0,0.0,0.0004789845552295,286.6930847167969,294.1499938964844,293.5892639160156,291.8386535644531,294.5894775390625,293.66912841796875,285.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.401561224502531e-09,0.0010216919472441,-0.0210615526884794,0.0,0.0,0.0,-0.008977829478681,60.0,10.514369010925291,-0.0,-7.117159128711138e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754333496094,0.0,0.0,9.591050911694764e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687805175781,0.0,0.0,0.000131298234919,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98126220703125,0.0,0.0,7.45972793083638e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.970703125,0.0,0.0,0.0001009985862765,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9719543457031,0.0,0.0,0.0004790916573256,286.6795654296875,294.1499938964844,293.5643310546875,291.83807373046875,294.57098388671875,293.6420288085937,285.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219286195933,8.428250986014518e-09,0.0010219202376902,-0.0211314465850591,0.0,0.0,0.0,-0.0089910607784986,60.0,10.496700286865234,-0.0,-7.120339517996399e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754333496094,0.0,0.0,9.591050911694764e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687805175781,0.0,0.0,0.000131298234919,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98126220703125,0.0,0.0,7.45972793083638e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.970703125,0.0,0.0,0.0001009985862765,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9719543457031,0.0,0.0,0.0004790916573256,286.6795654296875,294.1499938964844,293.5643310546875,291.83807373046875,294.57098388671875,293.6420288085937,285.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219286195933,8.428250986014518e-09,0.0010219202376902,-0.0211314465850591,0.0,0.0,0.0,-0.0089910607784986,60.0,10.496700286865234,-0.0,-7.120339517996399e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688720703125,0.0,0.0,9.592070273356512e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9622802734375,0.0,0.0,0.0001313121902057,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97467041015625,0.0,0.0,7.460520282620564e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642028808594,0.0,0.0,0.000101009318314,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654235839844,0.0,0.0,0.0004791425890289,286.67291259765625,294.1499938964844,293.55206298828125,291.8383483886719,294.56170654296875,293.6288146972656,285.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220367694273,8.440938614739935e-09,0.0010220282711088,-0.0211646743118762,0.0,0.0,0.0,-0.0089973490685224,60.0,10.489148139953612,-0.0,-7.121851552938099e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623413085937,0.0,0.0,9.59306416916661e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557800292969,0.0,0.0,0.0001313257962465,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9681091308594,0.0,0.0,7.461293716914952e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95770263671875,0.0,0.0,0.000101019788417,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589233398437,0.0,0.0,0.0004791922692675,286.6662902832031,294.1499938964844,293.5399169921875,291.8389892578125,294.5523986816406,293.6156921386719,285.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221424745395,8.453317157375295e-09,0.0010221340926364,-0.0211970899254083,0.0,0.0,0.0,-0.0090034855529665,60.0,10.482101440429688,-0.0,-7.12332735020027e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94940185546875,0.0,0.0,9.594970470061526e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429016113281,0.0,0.0,0.0001313518878305,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.955078125,0.0,0.0,7.462775829480961e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447937011719,0.0,0.0,0.000101039862784,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94598388671875,0.0,0.0,0.0004792874970007,286.6531677246094,294.1499938964844,293.5160827636719,291.84130859375,294.53375244140625,293.5897521972656,285.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223460849374,8.477046620214423e-09,0.0010223375866189,-0.021259231492877,0.0,0.0,0.0,-0.0090152518823742,60.0,10.469289779663086,-0.0,-7.126156020831331e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94940185546875,0.0,0.0,9.594970470061526e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429016113281,0.0,0.0,0.0001313518878305,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.955078125,0.0,0.0,7.462775829480961e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447937011719,0.0,0.0,0.000101039862784,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94598388671875,0.0,0.0,0.0004792874970007,286.6531677246094,294.1499938964844,293.5160827636719,291.84130859375,294.53375244140625,293.5897521972656,285.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223460849374,8.477046620214423e-09,0.0010223375866189,-0.021259231492877,0.0,0.0,0.0,-0.0090152518823742,60.0,10.469289779663086,-0.0,-7.126156020831331e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93658447265625,0.0,0.0,9.596678864909336e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93017578125,0.0,0.0,0.0001313752582063,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94219970703125,0.0,0.0,7.464104419341311e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320373535156,0.0,0.0,0.0001010578489513,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9332275390625,0.0,0.0,0.0004793728294316,286.64031982421875,294.1499938964844,293.4927673339844,291.8448791503906,294.5150146484375,293.5644836425781,285.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225279256701,8.498310499760464e-09,0.0010225194273516,-0.0213149134069681,0.0,0.0,0.0,-0.0090257935225963,60.0,10.459362983703612,-0.0,-7.128691237312523e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93658447265625,0.0,0.0,9.596678864909336e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93017578125,0.0,0.0,0.0001313752582063,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94219970703125,0.0,0.0,7.464104419341311e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320373535156,0.0,0.0,0.0001010578489513,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9332275390625,0.0,0.0,0.0004793728294316,286.64031982421875,294.1499938964844,293.4927673339844,291.8448791503906,294.5150146484375,293.5644836425781,285.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225279256701,8.498310499760464e-09,0.0010225194273516,-0.0213149134069681,0.0,0.0,0.0,-0.0090257935225963,60.0,10.459362983703612,-0.0,-7.128691237312523e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239501953125,0.0,0.0,9.598190081305802e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176025390625,0.0,0.0,0.0001313959510298,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92950439453125,0.0,0.0,7.465279486496001e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194641113281,0.0,0.0,0.0001010737541946,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9206237792969,0.0,0.0,0.0004794483247678,286.6276550292969,294.1499938964844,293.4700012207031,291.849609375,294.4962158203125,293.5398254394531,285.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226888116449,8.517118565976034e-09,0.0010226803133264,-0.021364165470004,0.0,0.0,0.0,-0.0090351179242134,60.0,10.451732635498049,-0.0,-7.130933710186582e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239501953125,0.0,0.0,9.598190081305802e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176025390625,0.0,0.0,0.0001313959510298,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92950439453125,0.0,0.0,7.465279486496001e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194641113281,0.0,0.0,0.0001010737541946,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9206237792969,0.0,0.0,0.0004794483247678,286.6276550292969,294.1499938964844,293.4700012207031,291.849609375,294.4962158203125,293.5398254394531,285.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226888116449,8.517118565976034e-09,0.0010226803133264,-0.021364165470004,0.0,0.0,0.0,-0.0090351179242134,60.0,10.451732635498049,-0.0,-7.130933710186582e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91143798828125,0.0,0.0,9.59948229137808e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051818847656,0.0,0.0,0.0001314136316068,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169311523437,0.0,0.0,7.46628429624252e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9070129394531,0.0,0.0,0.0001010873675113,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081726074219,0.0,0.0,0.0004795129061676,286.6152038574219,294.1499938964844,293.44781494140625,291.8553771972656,294.4773864746094,293.51568603515625,285.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228264145553,8.533202588978384e-09,0.0010228179162368,-0.0214062854647636,0.0,0.0,0.0,-0.0090430919080972,60.0,10.446056365966797,-0.0,-7.132852175573134e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91143798828125,0.0,0.0,9.59948229137808e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051818847656,0.0,0.0,0.0001314136316068,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169311523437,0.0,0.0,7.46628429624252e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9070129394531,0.0,0.0,0.0001010873675113,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081726074219,0.0,0.0,0.0004795129061676,286.6152038574219,294.1499938964844,293.44781494140625,291.8553771972656,294.4773864746094,293.51568603515625,285.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228264145553,8.533202588978384e-09,0.0010228179162368,-0.0214062854647636,0.0,0.0,0.0,-0.0090430919080972,60.0,10.446056365966797,-0.0,-7.132852175573134e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052734375,0.0,0.0,9.600011253496632e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990783691406,0.0,0.0,0.0001314208784606,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107360839844,0.0,0.0,7.466695387847722e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90087890625,0.0,0.0,0.0001010929336189,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90203857421875,0.0,0.0,0.0004795393324457,286.6091003417969,294.1499938964844,293.4369201660156,291.858642578125,294.4679260253906,293.50396728515625,285.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228818282485,8.539781326533102e-09,0.00102287332993,-0.021423514932394,0.0,0.0,0.0,-0.0090463487431406,60.0,10.444263458251951,-0.0,-7.13363732529615e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8991394042969,0.0,0.0,9.600493649486452e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929748535156,0.0,0.0,0.0001314274850301,299.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.904541015625,0.0,0.0,7.467070827260613e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.894775390625,0.0,0.0,0.0001010980122373,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959045410156,0.0,0.0,0.0004795634304173,286.6030578613281,294.1499938964844,293.4261779785156,291.8620910644531,294.4584655761719,293.4923400878906,285.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229330509901,8.545785412650275e-09,0.0010229245526716,-0.0214392356574535,0.0,0.0,0.0,-0.0090493243187665,60.0,10.4428071975708,-0.0,-7.134353552373798e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.886962890625,0.0,0.0,9.601304918760434e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.880859375,0.0,0.0,0.0001314385735895,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8923034667969,0.0,0.0,7.467700925190002e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88262939453125,0.0,0.0,0.0001011065469356,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837585449219,0.0,0.0,0.0004796039720531,286.591064453125,294.1499938964844,293.4051513671875,291.86962890625,294.4395446777344,293.46942138671875,285.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230204788967,8.55586979042755e-09,0.0010230118641629,-0.0214656442403793,0.0,0.0,0.0,-0.0090543292462825,60.0,10.440729141235352,-0.0,-7.135556501225437e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.886962890625,0.0,0.0,9.601304918760434e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.880859375,0.0,0.0,0.0001314385735895,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8923034667969,0.0,0.0,7.467700925190002e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88262939453125,0.0,0.0,0.0001011065469356,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837585449219,0.0,0.0,0.0004796039720531,286.591064453125,294.1499938964844,293.4051513671875,291.86962890625,294.4395446777344,293.46942138671875,285.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230204788967,8.55586979042755e-09,0.0010230118641629,-0.0214656442403793,0.0,0.0,0.0,-0.0090543292462825,60.0,10.440729141235352,-0.0,-7.135556501225437e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749389648437,0.0,0.0,9.6017807663884e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8689270019531,0.0,0.0,0.0001314450928475,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802185058594,0.0,0.0,7.468071271432564e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87066650390625,0.0,0.0,0.0001011115600704,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8717956542969,0.0,0.0,0.0004796277789864,286.57928466796875,294.1499938964844,293.3846740722656,291.8778686523437,294.42059326171875,293.4472045898437,285.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230708867311,8.561785058702753e-09,0.0010230623884126,-0.0214811339974403,0.0,0.0,0.0,-0.0090572610497474,60.0,10.440264701843262,-0.0,-7.136262070162047e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749389648437,0.0,0.0,9.6017807663884e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8689270019531,0.0,0.0,0.0001314450928475,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802185058594,0.0,0.0,7.468071271432564e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87066650390625,0.0,0.0,0.0001011115600704,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8717956542969,0.0,0.0,0.0004796277789864,286.57928466796875,294.1499938964844,293.3846740722656,291.8778686523437,294.42059326171875,293.4472045898437,285.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230708867311,8.561785058702753e-09,0.0010230623884126,-0.0214811339974403,0.0,0.0,0.0,-0.0090572610497474,60.0,10.440264701843262,-0.0,-7.136262070162047e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
