time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8630676269531,0.0,0.0,9.601951023796572e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8571472167969,0.0,0.0,0.000131447421154,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682861328125,0.0,0.0,7.468203693861142e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588562011719,0.0,0.0,0.0001011133499559,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599548339844,0.0,0.0,0.0004796362773049,286.5677490234375,294.1499938964844,293.36474609375,291.88671875,294.4016418457031,293.425537109375,285.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230890475213,8.563882936130085e-09,0.0010230804327875,-0.0214866288006305,0.0,0.0,0.0,-0.0090583022683858,60.0,10.440889358520508,-0.0,-7.136512181205036e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8630676269531,0.0,0.0,9.601951023796572e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8571472167969,0.0,0.0,0.000131447421154,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682861328125,0.0,0.0,7.468203693861142e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588562011719,0.0,0.0,0.0001011133499559,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599548339844,0.0,0.0,0.0004796362773049,286.5677490234375,294.1499938964844,293.36474609375,291.88671875,294.4016418457031,293.425537109375,285.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230890475213,8.563882936130085e-09,0.0010230804327875,-0.0214866288006305,0.0,0.0,0.0,-0.0090583022683858,60.0,10.440889358520508,-0.0,-7.136512181205036e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8513488769531,0.0,0.0,9.601742931408808e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8454895019531,0.0,0.0,0.0001314445544267,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85650634765625,0.0,0.0,7.468041440006346e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471984863281,0.0,0.0,0.0001011111526167,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0004796258872374,286.556396484375,294.1499938964844,293.345458984375,291.8960266113281,294.3826599121094,293.40447998046875,285.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230668121948,8.561272579754586e-09,0.001023058197461,-0.0214797910302877,0.0,0.0,0.0,-0.0090570086613297,60.0,10.442472457885742,-0.0,-7.136200963486773e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8513488769531,0.0,0.0,9.601742931408808e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8454895019531,0.0,0.0,0.0001314445544267,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85650634765625,0.0,0.0,7.468041440006346e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471984863281,0.0,0.0,0.0001011111526167,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0004796258872374,286.556396484375,294.1499938964844,293.345458984375,291.8960266113281,294.3826599121094,293.40447998046875,285.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230668121948,8.561272579754586e-09,0.001023058197461,-0.0214797910302877,0.0,0.0,0.0,-0.0090570086613297,60.0,10.442472457885742,-0.0,-7.136200963486773e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8455810546875,0.0,0.0,9.601454803487286e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397521972656,0.0,0.0,0.0001314406254095,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507080078125,0.0,0.0,7.467817340511829e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414611816406,0.0,0.0,0.0001011081258184,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.842529296875,0.0,0.0,0.000479611539049,286.55084228515625,294.1499938964844,293.33599853515625,291.9008483886719,294.3731994628906,293.3942565917969,285.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230347979813,8.5576798980469e-09,0.0010230262996628,-0.0214703846722841,0.0,0.0,0.0,-0.009055221453309,60.0,10.443595886230469,-0.0,-7.135772506217108e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8398132324219,0.0,0.0,9.601085184840484e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83404541015625,0.0,0.0,0.000131435561343,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84490966796875,0.0,0.0,7.467529212590307e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8357238769531,0.0,0.0,0.0001011042259051,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367919921875,0.0,0.0,0.0004795930581167,286.5453186035156,294.1499938964844,293.32672119140625,291.90576171875,294.3637084960937,293.3841247558594,285.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229952167719,8.553060482086039e-09,0.0010229867184534,-0.021458288654685,0.0,0.0,0.0,-0.009052931331098,60.0,10.44485569000244,-0.0,-7.13522112505416e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8283996582031,0.0,0.0,9.60008692345582e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226928710937,0.0,0.0,0.0001314218825427,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334350585937,0.0,0.0,7.466752867912874e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243408203125,0.0,0.0,0.0001010937194223,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254089355469,0.0,0.0,0.0004795432032551,286.53436279296875,294.1499938964844,293.30859375,291.9157409667969,294.34478759765625,293.3642272949219,285.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228904429823,8.540609108820263e-09,0.0010228819446638,-0.0214256811887025,0.0,0.0,0.0,-0.0090467669069767,60.0,10.447637557983398,-0.0,-7.133735380193684e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8283996582031,0.0,0.0,9.60008692345582e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226928710937,0.0,0.0,0.0001314218825427,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334350585937,0.0,0.0,7.466752867912874e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243408203125,0.0,0.0,0.0001010937194223,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254089355469,0.0,0.0,0.0004795432032551,286.53436279296875,294.1499938964844,293.30859375,291.9157409667969,294.34478759765625,293.3642272949219,285.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228904429823,8.540609108820263e-09,0.0010228819446638,-0.0214256811887025,0.0,0.0,0.0,-0.0090467669069767,60.0,10.447637557983398,-0.0,-7.133735380193684e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8171691894531,0.0,0.0,9.598552423994988e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115234375,0.0,0.0,0.0001314008841291,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221130371094,0.0,0.0,7.465559610864148e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81317138671875,0.0,0.0,0.0001010775522445,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.814208984375,0.0,0.0,0.0004794665728695,286.523681640625,294.1499938964844,293.29107666015625,291.9259338378906,294.32586669921875,293.3450622558594,286.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521473304767824e-09,0.0010227180318906,-0.0213755685836076,0.0,0.0,0.0,-0.0090372785925865,60.0,10.450701713562012,-0.0,-7.131453116926424e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8171691894531,0.0,0.0,9.598552423994988e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115234375,0.0,0.0,0.0001314008841291,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221130371094,0.0,0.0,7.465559610864148e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81317138671875,0.0,0.0,0.0001010775522445,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.814208984375,0.0,0.0,0.0004794665728695,286.523681640625,294.1499938964844,293.29107666015625,291.9259338378906,294.32586669921875,293.3450622558594,286.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521473304767824e-09,0.0010227180318906,-0.0213755685836076,0.0,0.0,0.0,-0.0090372785925865,60.0,10.450701713562012,-0.0,-7.131453116926424e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060607910156,0.0,0.0,9.596600284567104e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8005065917969,0.0,0.0,0.0001313741522608,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109741210937,0.0,0.0,7.464040390914306e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021240234375,0.0,0.0,0.0001010569903883,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031616210937,0.0,0.0,0.0004793690459337,286.51318359375,294.1499938964844,293.274169921875,291.9361572265625,294.3070068359375,293.3265075683594,286.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518496029,8.497128334283843e-09,0.0010225099977105,-0.02131181769073,0.0,0.0,0.0,-0.0090252114459872,60.0,10.453840255737305,-0.0,-7.128549839308107e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060607910156,0.0,0.0,9.596600284567104e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8005065917969,0.0,0.0,0.0001313741522608,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109741210937,0.0,0.0,7.464040390914306e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021240234375,0.0,0.0,0.0001010569903883,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031616210937,0.0,0.0,0.0004793690459337,286.51318359375,294.1499938964844,293.274169921875,291.9361572265625,294.3070068359375,293.3265075683594,286.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518496029,8.497128334283843e-09,0.0010225099977105,-0.02131181769073,0.0,0.0,0.0,-0.0090252114459872,60.0,10.453840255737305,-0.0,-7.128549839308107e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7951354980469,0.0,0.0,9.594203584128992e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.0,0.0001313413376919,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7999572753906,0.0,0.0,7.462176290573552e-05,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912292480469,0.0,0.0,0.0001010317500913,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7922668457031,0.0,0.0,0.000479249341879,286.5028686523437,294.1499938964844,293.2578430175781,291.94635009765625,294.2882080078125,293.3085632324219,286.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.46725178860197e-09,0.0010222546989098,-0.0212335791438817,0.0,0.0,0.0,-0.0090104006230831,60.0,10.456789016723633,-0.0,-7.124987888573743e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7951354980469,0.0,0.0,9.594203584128992e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.0,0.0001313413376919,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7999572753906,0.0,0.0,7.462176290573552e-05,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912292480469,0.0,0.0,0.0001010317500913,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7922668457031,0.0,0.0,0.000479249341879,286.5028686523437,294.1499938964844,293.2578430175781,291.94635009765625,294.2882080078125,293.3085632324219,286.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.46725178860197e-09,0.0010222546989098,-0.0212335791438817,0.0,0.0,0.0,-0.0090104006230831,60.0,10.456789016723633,-0.0,-7.124987888573743e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78973388671875,0.0,0.0,9.59280296228826e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7842712402344,0.0,0.0,0.0001313221582677,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7945556640625,0.0,0.0,7.461087079718709e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7858581542969,0.0,0.0,0.0001010170017252,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868957519531,0.0,0.0,0.0004791793762706,286.4978332519531,294.1499938964844,293.2499389648437,291.9513854980469,294.27880859375,293.2999267578125,286.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221122065559,8.449791977227505e-09,0.0010221037082374,-0.0211878586560487,0.0,0.0,0.0,-0.0090017365291714,60.0,10.458111763000488,-0.0,-7.1229067089007e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843933105469,0.0,0.0,9.59133030846715e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0001313019893132,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7891540527344,0.0,0.0,7.459941116394475e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7805480957031,0.0,0.0,0.0001010014893836,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78155517578125,0.0,0.0,0.000479105830891,286.49285888671875,294.1499938964844,293.2421569824219,291.9563903808594,294.2694702148437,293.2914123535156,286.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219551622867,8.431432441113884e-09,0.0010219467803835,-0.0211397800594568,0.0,0.0,0.0,-0.0089926347136497,60.0,10.459378242492676,-0.0,-7.120718947817295e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737731933594,0.0,0.0,9.588158718543129e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684020996094,0.0,0.0,0.00013125858095,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784729003906,0.0,0.0,7.457474566763267e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699584960937,0.0,0.0,0.0001009680927381,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709655761719,0.0,0.0,0.0004789474478457,286.48297119140625,294.1499938964844,293.2270812988281,291.9661865234375,294.25079345703125,293.27471923828125,286.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391909389615648e-09,0.0010216105729341,-0.0210362765938043,0.0,0.0,0.0,-0.0089730508625507,60.0,10.46165657043457,-0.0,-7.116009470564677e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737731933594,0.0,0.0,9.588158718543129e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684020996094,0.0,0.0,0.00013125858095,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784729003906,0.0,0.0,7.457474566763267e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699584960937,0.0,0.0,0.0001009680927381,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709655761719,0.0,0.0,0.0004789474478457,286.48297119140625,294.1499938964844,293.2270812988281,291.9661865234375,294.25079345703125,293.27471923828125,286.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391909389615648e-09,0.0010216105729341,-0.0210362765938043,0.0,0.0,0.0,-0.0089730508625507,60.0,10.46165657043457,-0.0,-7.116009470564677e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633056640625,0.0,0.0,9.58457967499271e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580261230469,0.0,0.0,0.0001312095846515,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679748535156,0.0,0.0,7.454690057784319e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7595520019531,0.0,0.0,0.0001009304032777,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7605285644531,0.0,0.0,0.0004787686630152,286.47332763671875,294.1499938964844,293.212646484375,291.9756164550781,294.2322082519531,293.2587585449219,286.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.34729796395095e-09,0.0010212287306785,-0.0209194514900445,0.0,0.0,0.0,-0.0089509328827261,60.0,10.463075637817385,-0.0,-7.110695321443927e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633056640625,0.0,0.0,9.58457967499271e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580261230469,0.0,0.0,0.0001312095846515,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679748535156,0.0,0.0,7.454690057784319e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7595520019531,0.0,0.0,0.0001009304032777,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7605285644531,0.0,0.0,0.0004787686630152,286.47332763671875,294.1499938964844,293.212646484375,291.9756164550781,294.2322082519531,293.2587585449219,286.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.34729796395095e-09,0.0010212287306785,-0.0209194514900445,0.0,0.0,0.0,-0.0089509328827261,60.0,10.463075637817385,-0.0,-7.110695321443927e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530212402344,0.0,0.0,9.580705227563158e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477722167969,0.0,0.0,0.0001311565429205,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575988769531,0.0,0.0,7.451677083736286e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7492980957031,0.0,0.0,0.0001008895997074,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502746582031,0.0,0.0,0.0004785751516465,286.4638977050781,294.1499938964844,293.1988220214844,291.9845886230469,294.2137145996094,293.2434387207031,286.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299011255985533e-09,0.001020815805532,-0.0207929965108633,0.0,0.0,0.0,-0.0089269950985908,60.0,10.46367073059082,-0.0,-7.104946320168892e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530212402344,0.0,0.0,9.580705227563158e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477722167969,0.0,0.0,0.0001311565429205,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575988769531,0.0,0.0,7.451677083736286e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7492980957031,0.0,0.0,0.0001008895997074,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502746582031,0.0,0.0,0.0004785751516465,286.4638977050781,294.1499938964844,293.1988220214844,291.9845886230469,294.2137145996094,293.2434387207031,286.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299011255985533e-09,0.001020815805532,-0.0207929965108633,0.0,0.0,0.0,-0.0089269950985908,60.0,10.46367073059082,-0.0,-7.104946320168892e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7428894042969,0.0,0.0,9.576563752489164e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377014160156,0.0,0.0,0.0001310998341068,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474060058594,0.0,0.0,7.448455289704725e-05,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392272949219,0.0,0.0,0.0001008459876175,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401733398437,0.0,0.0,0.0004783682525157,286.4546813964844,294.1499938964844,293.1856689453125,291.9930114746094,294.1953430175781,293.228759765625,286.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247391214410982e-09,0.0010203743586316,-0.0206578150391578,0.0,0.0,0.0,-0.0089014051482081,60.0,10.463226318359377,-0.0,-7.098802257132776e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7428894042969,0.0,0.0,9.576563752489164e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377014160156,0.0,0.0,0.0001310998341068,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474060058594,0.0,0.0,7.448455289704725e-05,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392272949219,0.0,0.0,0.0001008459876175,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401733398437,0.0,0.0,0.0004783682525157,286.4546813964844,294.1499938964844,293.1856689453125,291.9930114746094,294.1953430175781,293.228759765625,286.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247391214410982e-09,0.0010203743586316,-0.0206578150391578,0.0,0.0,0.0,-0.0089014051482081,60.0,10.463226318359377,-0.0,-7.098802257132776e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,9.574399155098944e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327575683594,0.0,0.0,0.0001310701918555,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7424011230469,0.0,0.0,7.446771633112803e-05,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342529296875,0.0,0.0,0.0001008231847663,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7351989746094,0.0,0.0,0.0004782601317856,286.4501647949219,294.1499938964844,293.1793212890625,291.9969787597656,294.18621826171875,293.22174072265625,286.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201506083831,8.220411018555751e-09,0.0010201424593105,-0.0205871611833572,0.0,0.0,0.0,-0.0088880229741334,60.0,10.462427139282228,-0.0,-7.095592735595346e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7329406738281,0.0,0.0,9.572192357154564e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72784423828125,0.0,0.0,0.0001310399820795,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7374267578125,0.0,0.0,7.445055234711617e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,0.0001007999453577,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7302551269531,0.0,0.0,0.0004781499155797,286.4456787109375,294.1499938964844,293.1731262207031,292.0007629394531,294.1771240234375,293.2148742675781,286.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019915449433,8.192909461968156e-09,0.0010199071839451,-0.0205151382833719,0.0,0.0,0.0,-0.0088743893429636,60.0,10.4613676071167,-0.0,-7.092321396839908e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231140136719,0.0,0.0,9.567667439114302e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71807861328125,0.0,0.0,0.0001309780345764,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275390625,0.0,0.0,7.441535126417875e-05,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71954345703125,0.0,0.0,0.0001007522951113,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204895019531,0.0,0.0,0.0004779238952323,286.4368591308594,294.1499938964844,293.1612243652344,292.0077819824219,294.15899658203125,293.2014465332031,286.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136517237744556e-09,0.0010194262722507,-0.02036745660007,0.0,0.0,0.0,-0.0088464394211769,60.0,10.4585542678833,-0.0,-7.08561600504254e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231140136719,0.0,0.0,9.567667439114302e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71807861328125,0.0,0.0,0.0001309780345764,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275390625,0.0,0.0,7.441535126417875e-05,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71954345703125,0.0,0.0,0.0001007522951113,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204895019531,0.0,0.0,0.0004779238952323,286.4368591308594,294.1499938964844,293.1612243652344,292.0077819824219,294.15899658203125,293.2014465332031,286.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136517237744556e-09,0.0010194262722507,-0.02036745660007,0.0,0.0,0.0,-0.0088464394211769,60.0,10.4585542678833,-0.0,-7.08561600504254e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134704589844,0.0,0.0,9.563098137732597e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70849609375,0.0,0.0,0.0001309154904447,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71783447265625,0.0,0.0,7.437981548719108e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,0.0001007041792036,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108764648437,0.0,0.0,0.0004776956629939,286.42828369140625,294.1499938964844,293.1499938964844,292.0138854980469,294.1409912109375,293.18878173828125,286.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079576119257581e-09,0.0010189391905441,-0.0202183332294225,0.0,0.0,0.0,-0.0088182101026177,60.0,10.454137802124023,-0.0,-7.078848085484425e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134704589844,0.0,0.0,9.563098137732597e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70849609375,0.0,0.0,0.0001309154904447,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71783447265625,0.0,0.0,7.437981548719108e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,0.0001007041792036,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108764648437,0.0,0.0,0.0004776956629939,286.42828369140625,294.1499938964844,293.1499938964844,292.0138854980469,294.1409912109375,293.18878173828125,286.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079576119257581e-09,0.0010189391905441,-0.0202183332294225,0.0,0.0,0.0,-0.0088182101026177,60.0,10.454137802124023,-0.0,-7.078848085484425e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041015625,0.0,0.0,9.559630416333675e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991882324219,0.0,0.0,0.0001308680220972,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,7.43528435123153e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,0.0001006676684482,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015075683594,0.0,0.0,0.0004775224660988,286.4200134277344,294.1499938964844,293.1401672363281,292.01910400390625,294.12335205078125,293.1777648925781,286.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185773717239,8.036360910068652e-09,0.0010185692226514,-0.0201051570475101,0.0,0.0,0.0,-0.0087967850267887,60.0,10.448373794555664,-0.0,-7.073713703675821e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041015625,0.0,0.0,9.559630416333675e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991882324219,0.0,0.0,0.0001308680220972,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,7.43528435123153e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,0.0001006676684482,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015075683594,0.0,0.0,0.0004775224660988,286.4200134277344,294.1499938964844,293.1401672363281,292.01910400390625,294.12335205078125,293.1777648925781,286.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185773717239,8.036360910068652e-09,0.0010185692226514,-0.0201051570475101,0.0,0.0,0.0,-0.0087967850267887,60.0,10.448373794555664,-0.0,-7.073713703675821e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947631835937,0.0,0.0,9.556418808642776e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899108886719,0.0,0.0,0.0001308240462094,299.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69903564453125,0.0,0.0,7.43278578738682e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913146972656,0.0,0.0,0.0001006338425213,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922302246094,0.0,0.0,0.0004773620457854,286.41180419921875,294.1499938964844,293.1323547363281,292.0234680175781,294.1058044433594,293.1668395996094,286.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182347614318,7.996328932335928e-09,0.0010182267287746,-0.0200003162026405,0.0,0.0,0.0,-0.0087769385427236,60.0,10.442730903625488,-0.0,-7.06895946223085e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947631835937,0.0,0.0,9.556418808642776e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899108886719,0.0,0.0,0.0001308240462094,299.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69903564453125,0.0,0.0,7.43278578738682e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913146972656,0.0,0.0,0.0001006338425213,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922302246094,0.0,0.0,0.0004773620457854,286.41180419921875,294.1499938964844,293.1323547363281,292.0234680175781,294.1058044433594,293.1668395996094,286.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182347614318,7.996328932335928e-09,0.0010182267287746,-0.0200003162026405,0.0,0.0,0.0,-0.0087769385427236,60.0,10.442730903625488,-0.0,-7.06895946223085e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69012451171875,0.0,0.0,9.555130964145064e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.685302734375,0.0,0.0,0.0001308064092881,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943664550781,0.0,0.0,7.431783888023347e-05,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68670654296875,0.0,0.0,0.0001006202728603,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,0.0004772976972162,286.4077453613281,294.1499938964844,293.1291809082031,292.0253601074219,294.0970458984375,293.1615295410156,286.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180993704125,7.980273331043009e-09,0.0010180914541706,-0.0199582669883966,0.0,0.0,0.0,-0.0087689887732267,60.0,10.439550399780272,-0.0,-7.067053076070806e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855163574219,0.0,0.0,9.554237476550044e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68072509765625,0.0,0.0,0.0001307941711274,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897277832031,0.0,0.0,7.431089034071192e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68212890625,0.0,0.0,0.0001006108650472,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830139160156,0.0,0.0,0.0004772530810441,286.4037475585937,294.1499938964844,293.1264343261719,292.0270690917969,294.08837890625,293.1567077636719,286.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180039098486,7.969135573659969e-09,0.0010179958771914,-0.0199290979653596,0.0,0.0,0.0,-0.0087634660303592,60.0,10.436141967773438,-0.0,-7.065730756039559e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764221191406,0.0,0.0,9.552958363201468e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,0.0001307766651734,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805725097656,0.0,0.0,7.430093683069572e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730651855469,0.0,0.0,0.0001005973972496,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739501953125,0.0,0.0,0.0004771891981363,286.3958435058594,294.1499938964844,293.12225341796875,292.0299072265625,294.0711364746094,293.14794921875,286.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.0010178580414503,-0.0198873169720172,0.0,0.0,0.0,-0.0087555488571524,60.0,10.42906379699707,-0.0,-7.063837159648757e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764221191406,0.0,0.0,9.552958363201468e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,0.0001307766651734,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805725097656,0.0,0.0,7.430093683069572e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730651855469,0.0,0.0,0.0001005973972496,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739501953125,0.0,0.0,0.0004771891981363,286.3958435058594,294.1499938964844,293.12225341796875,292.0299072265625,294.0711364746094,293.14794921875,286.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.0010178580414503,-0.0198873169720172,0.0,0.0,0.0,-0.0087555488571524,60.0,10.42906379699707,-0.0,-7.063837159648757e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66754150390625,0.0,0.0,9.552925621392204e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.0,0.0,0.000130776214064,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716613769531,0.0,0.0,7.430068217217922e-05,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66424560546875,0.0,0.0,0.0001005970480036,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66510009765625,0.0,0.0,0.0004771875683218,286.38824462890625,294.1499938964844,293.11968994140625,292.0321044921875,294.0543518066406,293.1415100097656,286.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178625816479,7.952760228135958e-09,0.001017854665406,-0.0198862142860889,0.0,0.0,0.0,-0.0087553421035408,60.0,10.421310424804688,-0.0,-7.063787421657254e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
