time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66754150390625,0.0,0.0,9.552925621392204e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.0,0.0,0.000130776214064,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716613769531,0.0,0.0,7.430068217217922e-05,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66424560546875,0.0,0.0,0.0001005970480036,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66510009765625,0.0,0.0,0.0004771875683218,286.38824462890625,294.1499938964844,293.11968994140625,292.0321044921875,294.0543518066406,293.1415100097656,286.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178625816479,7.952760228135958e-09,0.001017854665406,-0.0198862142860889,0.0,0.0,0.0,-0.0087553421035408,60.0,10.421310424804688,-0.0,-7.063787421657254e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587219238281,0.0,0.0,9.553095151204616e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65411376953125,0.0,0.0,0.0001307785278186,299.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66278076171875,0.0,0.0,7.430199912050739e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65545654296875,0.0,0.0,0.0001005988378892,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65631103515625,0.0,0.0,0.0004771960666403,286.38067626953125,294.1499938964844,293.1185913085937,292.0336608886719,294.03765869140625,293.1355285644531,286.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178800439462,7.954863434633808e-09,0.0010178721277043,-0.0198917239904403,0.0,0.0,0.0,-0.0087563814595341,60.0,10.413436889648438,-0.0,-7.064036822157507e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587219238281,0.0,0.0,9.553095151204616e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65411376953125,0.0,0.0,0.0001307785278186,299.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66278076171875,0.0,0.0,7.430199912050739e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65545654296875,0.0,0.0,0.0001005988378892,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65631103515625,0.0,0.0,0.0004771960666403,286.38067626953125,294.1499938964844,293.1185913085937,292.0336608886719,294.03765869140625,293.1355285644531,286.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178800439462,7.954863434633808e-09,0.0010178721277043,-0.0198917239904403,0.0,0.0,0.0,-0.0087563814595341,60.0,10.413436889648438,-0.0,-7.064036822157507e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503601074219,0.0,0.0,9.554860298521815e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,0.0001308026985498,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,7.431572885252535e-05,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471252441406,0.0,0.0,0.000100617420685,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64794921875,0.0,0.0,0.0004772842512466,286.3736877441406,294.1499938964844,293.1187744140625,292.03466796875,294.02197265625,293.1334228515625,286.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180684039369,7.976842297807707e-09,0.0010180603712797,-0.0199492834508419,0.0,0.0,0.0,-0.0087672788649797,60.0,10.404552459716797,-0.0,-7.066645935083218e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503601074219,0.0,0.0,9.554860298521815e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,0.0001308026985498,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,7.431572885252535e-05,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471252441406,0.0,0.0,0.000100617420685,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64794921875,0.0,0.0,0.0004772842512466,286.3736877441406,294.1499938964844,293.1187744140625,292.03466796875,294.02197265625,293.1334228515625,286.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180684039369,7.976842297807707e-09,0.0010180603712797,-0.0199492834508419,0.0,0.0,0.0,-0.0087672788649797,60.0,10.404552459716797,-0.0,-7.066645935083218e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,9.555213182466105e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415100097656,0.0,0.0,0.0001308075152337,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500244140625,0.0,0.0,7.43184718885459e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6428527832031,0.0,0.0,0.0001006211314233,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436767578125,0.0,0.0,0.000477301859064,286.3700561523437,294.1499938964844,293.11932373046875,292.03497314453125,294.0138854980469,293.13140869140625,286.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181076359003,7.981227234665766e-09,0.0010180997196584,-0.0199607666581869,0.0,0.0,0.0,-0.0087694618850946,60.0,10.40047550201416,-0.0,-7.067166762908529e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.641845703125,0.0,0.0,9.556151780998334e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373291015625,0.0,0.0,0.0001308203791268,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,7.432576967403293e-05,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386413574219,0.0,0.0,0.0001006310194497,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63946533203125,0.0,0.0,0.0004773487744387,286.36651611328125,294.1499938964844,293.1201477050781,292.0351257324219,294.0059814453125,293.1302185058594,286.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182068217545,7.992920991739538e-09,0.0010181987890973,-0.0199913922697305,0.0,0.0,0.0,-0.0087752547115087,60.0,10.396000862121582,-0.0,-7.068555163414203e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63348388671875,0.0,0.0,9.558284364175051e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290283203125,0.0,0.0,0.0001308495557168,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63739013671875,0.0,0.0,7.434235158143565e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303405761719,0.0,0.0,0.0001006534730549,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,0.0004774552944581,286.35955810546875,294.1499938964844,293.1224975585937,292.0351257324219,293.9903259277344,293.1285095214844,286.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019472197418054e-09,0.0010184249840676,-0.0200609266757965,0.0,0.0,0.0,-0.0087884133681654,60.0,10.386852264404297,-0.0,-7.07170784153277e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63348388671875,0.0,0.0,9.558284364175051e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290283203125,0.0,0.0,0.0001308495557168,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63739013671875,0.0,0.0,7.434235158143565e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303405761719,0.0,0.0,0.0001006534730549,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,0.0004774552944581,286.35955810546875,294.1499938964844,293.1224975585937,292.0351257324219,293.9903259277344,293.1285095214844,286.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019472197418054e-09,0.0010184249840676,-0.0200609266757965,0.0,0.0,0.0,-0.0087884133681654,60.0,10.386852264404297,-0.0,-7.07170784153277e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253356933594,0.0,0.0,9.560988110024482e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209411621094,0.0,0.0,0.0001308865757891,299.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291809082031,0.0,0.0,7.436338637489825e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6222229003906,0.0,0.0,0.0001006819438771,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.623046875,0.0,0.0,0.0004775903944391,286.3528747558594,294.1499938964844,293.1257629394531,292.0346984863281,293.9752197265625,293.1285705566406,286.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053150146736243e-09,0.0010187129955738,-0.0201491266489028,0.0,0.0,0.0,-0.0088051091879606,60.0,10.377140045166016,-0.0,-7.0757081971351e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253356933594,0.0,0.0,9.560988110024482e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209411621094,0.0,0.0,0.0001308865757891,299.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291809082031,0.0,0.0,7.436338637489825e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6222229003906,0.0,0.0,0.0001006819438771,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.623046875,0.0,0.0,0.0004775903944391,286.3528747558594,294.1499938964844,293.1257629394531,292.0346984863281,293.9752197265625,293.1285705566406,286.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053150146736243e-09,0.0010187129955738,-0.0201491266489028,0.0,0.0,0.0,-0.0088051091879606,60.0,10.377140045166016,-0.0,-7.0757081971351e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172790527344,0.0,0.0,9.56383955781348e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129455566406,0.0,0.0,0.0001309256040258,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210632324219,0.0,0.0,7.438556349370629e-05,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141967773437,0.0,0.0,0.0001007119717542,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.614990234375,0.0,0.0,0.0004777328285854,286.34625244140625,294.1499938964844,293.1297302246094,292.0339050292969,293.9602966308594,293.129150390625,286.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088663960847953e-09,0.0010190166067332,-0.0202421341091394,0.0,0.0,0.0,-0.0088227149099111,60.0,10.367232322692873,-0.0,-7.079928110442779e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172790527344,0.0,0.0,9.56383955781348e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129455566406,0.0,0.0,0.0001309256040258,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210632324219,0.0,0.0,7.438556349370629e-05,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141967773437,0.0,0.0,0.0001007119717542,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.614990234375,0.0,0.0,0.0004777328285854,286.34625244140625,294.1499938964844,293.1297302246094,292.0339050292969,293.9602966308594,293.129150390625,286.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088663960847953e-09,0.0010190166067332,-0.0202421341091394,0.0,0.0,0.0,-0.0088227149099111,60.0,10.367232322692873,-0.0,-7.079928110442779e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131896972656,0.0,0.0,9.565508662490174e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60888671875,0.0,0.0,0.0001309484505327,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6169738769531,0.0,0.0,7.439853652613238e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6101379394531,0.0,0.0,0.0001007295431918,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109313964844,0.0,0.0,0.0004778161819558,286.3429870605469,294.1499938964844,293.1320495605469,292.0333557128906,293.9528503417969,293.1302795410156,286.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109448224047355e-09,0.0010191944893449,-0.0202965643256902,0.0,0.0,0.0,-0.0088330190628767,60.0,10.361754417419434,-0.0,-7.082397956992281e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60943603515625,0.0,0.0,9.567056258674712e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.60516357421875,0.0,0.0,0.0001309696381213,299.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131896972656,0.0,0.0,7.441057823598385e-05,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064147949219,0.0,0.0,0.0001007458413369,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072082519531,0.0,0.0,0.0004778935108333,286.3399658203125,294.1499938964844,293.13427734375,292.03277587890625,293.94598388671875,293.1313171386719,286.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193672496825,8.128728801182206e-09,0.0010193592170253,-0.0203470569103956,0.0,0.0,0.0,-0.0088425762951374,60.0,10.356693267822266,-0.0,-7.08468945731511e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055908203125,0.0,0.0,9.568686073180288e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.601318359375,0.0,0.0,0.0001309919462073,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093139648437,0.0,0.0,7.442325295414776e-05,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025695800781,0.0,0.0,0.0001007630053209,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033630371094,0.0,0.0,0.000477974943351,286.3368530273437,294.1499938964844,293.1367492675781,292.0321044921875,293.9389343261719,293.13262939453125,286.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195412905886,8.149027230786032e-09,0.0010195331415161,-0.0204002168029546,0.0,0.0,0.0,-0.0088526410982012,60.0,10.351323127746582,-0.0,-7.087103170988486e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6017761230469,0.0,0.0,9.570337715558708e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975341796875,0.0,0.0,0.0001310145598836,299.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60546875,0.0,0.0,7.443609501933679e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987548828125,0.0,0.0,0.0001007803948596,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995483398437,0.0,0.0,0.0004780574236065,286.3338317871094,294.1499938964844,293.1392822265625,292.0313720703125,293.9320373535156,293.1341552734375,286.18023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.169595666629448e-09,0.0010197088122367,-0.0204540826380252,0.0,0.0,0.0,-0.0088628362864255,60.0,10.345829010009766,-0.0,-7.089548859084972e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59429931640625,0.0,0.0,9.573634451953694e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901184082031,0.0,0.0,0.0001310596853727,299.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59796142578125,0.0,0.0,7.446173549396917e-05,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5913391113281,0.0,0.0,0.0001008151084533,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59210205078125,0.0,0.0,0.000478222122183,286.3279724121094,294.1499938964844,293.1445617675781,292.0297546386719,293.9186096191406,293.1377258300781,286.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210656154972185e-09,0.0010200596880167,-0.0205616131424903,0.0,0.0,0.0,-0.0088831903412938,60.0,10.334505081176758,-0.0,-7.09443241930785e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59429931640625,0.0,0.0,9.573634451953694e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901184082031,0.0,0.0,0.0001310596853727,299.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59796142578125,0.0,0.0,7.446173549396917e-05,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5913391113281,0.0,0.0,0.0001008151084533,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59210205078125,0.0,0.0,0.000478222122183,286.3279724121094,294.1499938964844,293.1445617675781,292.0297546386719,293.9186096191406,293.1377258300781,286.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210656154972185e-09,0.0010200596880167,-0.0205616131424903,0.0,0.0,0.0,-0.0088831903412938,60.0,10.334505081176758,-0.0,-7.09443241930785e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868530273437,0.0,0.0,9.57699230639264e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827331542969,0.0,0.0,0.0001311056548729,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904846191406,0.0,0.0,7.448785618180409e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5839233398437,0.0,0.0,0.0001008504696073,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846862792969,0.0,0.0,0.0004783898766618,286.3221435546875,294.1499938964844,293.1499938964844,292.0279541015625,293.9052734375,293.1416015625,286.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204253485426,8.252484917647962e-09,0.0010204171994701,-0.0206711571663618,0.0,0.0,0.0,-0.0089039262384176,60.0,10.323070526123049,-0.0,-7.099409060629115e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868530273437,0.0,0.0,9.57699230639264e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827331542969,0.0,0.0,0.0001311056548729,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904846191406,0.0,0.0,7.448785618180409e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5839233398437,0.0,0.0,0.0001008504696073,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846862792969,0.0,0.0,0.0004783898766618,286.3221435546875,294.1499938964844,293.1499938964844,292.0279541015625,293.9052734375,293.1416015625,286.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204253485426,8.252484917647962e-09,0.0010204171994701,-0.0206711571663618,0.0,0.0,0.0,-0.0089039262384176,60.0,10.323070526123049,-0.0,-7.099409060629115e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795288085937,0.0,0.0,9.580198093317448e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754699707031,0.0,0.0,0.0001311495288973,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830993652344,0.0,0.0,7.451278361259028e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57666015625,0.0,0.0,0.0001008842227747,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.577392578125,0.0,0.0,0.0004785500059369,286.3164367675781,294.1499938964844,293.1554260253906,292.0260009765625,293.8922119140625,293.14569091796875,286.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207667946815,8.292407649435063e-09,0.0010207585291936,-0.0207757055759429,0.0,0.0,0.0,-0.0089237177744507,60.0,10.311254501342772,-0.0,-7.104160459903144e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795288085937,0.0,0.0,9.580198093317448e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754699707031,0.0,0.0,0.0001311495288973,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830993652344,0.0,0.0,7.451278361259028e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57666015625,0.0,0.0,0.0001008842227747,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.577392578125,0.0,0.0,0.0004785500059369,286.3164367675781,294.1499938964844,293.1554260253906,292.0260009765625,293.8922119140625,293.14569091796875,286.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207667946815,8.292407649435063e-09,0.0010207585291936,-0.0207757055759429,0.0,0.0,0.0,-0.0089237177744507,60.0,10.311254501342772,-0.0,-7.104160459903144e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722961425781,0.0,0.0,9.5832503575366e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682678222656,0.0,0.0,0.0001311913074459,299.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758361816406,0.0,0.0,7.453651778632775e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694580078125,0.0,0.0,0.0001009163606795,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701904296875,0.0,0.0,0.0004787024809047,286.31085205078125,294.1499938964844,293.16070556640625,292.02398681640625,293.8793640136719,293.14990234375,286.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210920590907,8.330423462155068e-09,0.0010210836771875,-0.0208752620965242,0.0,0.0,0.0,-0.0089425640180706,60.0,10.299159049987791,-0.0,-7.108685906587199e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722961425781,0.0,0.0,9.5832503575366e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682678222656,0.0,0.0,0.0001311913074459,299.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758361816406,0.0,0.0,7.453651778632775e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694580078125,0.0,0.0,0.0001009163606795,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701904296875,0.0,0.0,0.0004787024809047,286.31085205078125,294.1499938964844,293.16070556640625,292.02398681640625,293.8793640136719,293.14990234375,286.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210920590907,8.330423462155068e-09,0.0010210836771875,-0.0208752620965242,0.0,0.0,0.0,-0.0089425640180706,60.0,10.299159049987791,-0.0,-7.108685906587199e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687561035156,0.0,0.0,9.584611689206211e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56475830078125,0.0,0.0,0.0001312099484493,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722351074219,0.0,0.0,7.4547111580614e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56591796875,0.0,0.0,0.000100930701592,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.566650390625,0.0,0.0,0.0004787704965565,286.3081359863281,294.1499938964844,293.16326904296875,292.02294921875,293.8730773925781,293.15203857421875,286.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212365305051,8.347383229079242e-09,0.0010212281486019,-0.0209196750074625,0.0,0.0,0.0,-0.0089509692043066,60.0,10.292889595031738,-0.0,-7.110705979584965e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.565185546875,0.0,0.0,9.585937368683516e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56121826171875,0.0,0.0,0.0001312280946876,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,7.45574216125533e-05,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623779296875,0.0,0.0,0.0001009446568787,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631103515625,0.0,0.0,0.0004788367077708,286.305419921875,294.1499938964844,293.16571044921875,292.0219421386719,293.8668518066406,293.1541748046875,286.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213776258751,8.363892689544628e-09,0.001021369243972,-0.0209629088640213,0.0,0.0,0.0,-0.0089591527357697,60.0,10.286574363708496,-0.0,-7.112672051334813e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581970214844,0.0,0.0,9.588340617483482e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55426025390625,0.0,0.0,0.000131260996568,299.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616149902344,0.0,0.0,7.457611354766414e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.555419921875,0.0,0.0,0.0001009699626592,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561218261719,0.0,0.0,0.0004789567610714,286.30010986328125,294.1499938964844,293.1702575683594,292.0199279785156,293.8544921875,293.1584167480469,286.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393825190466941e-09,0.0010216260561719,-0.0210412945598363,0.0,0.0,0.0,-0.0089739961549639,60.0,10.27370548248291,-0.0,-7.116237554782856e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581970214844,0.0,0.0,9.588340617483482e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55426025390625,0.0,0.0,0.000131260996568,299.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616149902344,0.0,0.0,7.457611354766414e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.555419921875,0.0,0.0,0.0001009699626592,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561218261719,0.0,0.0,0.0004789567610714,286.30010986328125,294.1499938964844,293.1702575683594,292.0199279785156,293.8544921875,293.1584167480469,286.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393825190466941e-09,0.0010216260561719,-0.0210412945598363,0.0,0.0,0.0,-0.0089739961549639,60.0,10.27370548248291,-0.0,-7.116237554782856e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55133056640625,0.0,0.0,9.590120316715912e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474548339844,0.0,0.0,0.0001312853564741,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55474853515625,0.0,0.0,7.45899451430887e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.548583984375,0.0,0.0,0.0001009886982501,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54931640625,0.0,0.0,0.0004790456732735,286.29498291015625,294.1499938964844,293.1742553710937,292.0179748535156,293.8424987792969,293.1624450683594,286.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415980801146361e-09,0.0010218153474852,-0.0210993159562349,0.0,0.0,0.0,-0.0089849792420864,60.0,10.260351181030272,-0.0,-7.118877221046206e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55133056640625,0.0,0.0,9.590120316715912e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474548339844,0.0,0.0,0.0001312853564741,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55474853515625,0.0,0.0,7.45899451430887e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.548583984375,0.0,0.0,0.0001009886982501,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54931640625,0.0,0.0,0.0004790456732735,286.29498291015625,294.1499938964844,293.1742553710937,292.0179748535156,293.8424987792969,293.1624450683594,286.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415980801146361e-09,0.0010218153474852,-0.0210993159562349,0.0,0.0,0.0,-0.0089849792420864,60.0,10.260351181030272,-0.0,-7.118877221046206e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445556640625,0.0,0.0,9.5915311248973e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5407409667969,0.0,0.0,0.0001313046668656,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54791259765625,0.0,0.0,7.46009245631285e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418395996094,0.0,0.0,0.0001010035630315,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425720214844,0.0,0.0,0.0004791161627508,286.2899169921875,294.1499938964844,293.177490234375,292.0161437988281,293.8306579589844,293.166259765625,286.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433555187536967e-09,0.001021966105327,-0.0211453363299369,0.0,0.0,0.0,-0.008993693627417,60.0,10.2467622756958,-0.0,-7.120971901031228e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445556640625,0.0,0.0,9.5915311248973e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5407409667969,0.0,0.0,0.0001313046668656,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54791259765625,0.0,0.0,7.46009245631285e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418395996094,0.0,0.0,0.0001010035630315,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425720214844,0.0,0.0,0.0004791161627508,286.2899169921875,294.1499938964844,293.177490234375,292.0161437988281,293.8306579589844,293.166259765625,286.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433555187536967e-09,0.001021966105327,-0.0211453363299369,0.0,0.0,0.0,-0.008993693627417,60.0,10.2467622756958,-0.0,-7.120971901031228e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54058837890625,0.0,0.0,9.591825073584914e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53680419921875,0.0,0.0,0.0001313086977461,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439453125,0.0,0.0,7.460320921381935e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53790283203125,0.0,0.0,0.0001010066553135,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.0,0.0004791308601852,286.2870178222656,294.1499938964844,293.17901611328125,292.01513671875,293.8237609863281,293.1681823730469,286.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437209153555614e-09,0.0010219963733106,-0.0211549066007137,0.0,0.0,0.0,-0.0089955003932118,60.0,10.23831844329834,-0.0,-7.121407463728249e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379638671875,0.0,0.0,9.592008427716792e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341796875,0.0,0.0,0.0001313112006755,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412902832031,0.0,0.0,7.460463530151173e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352783203125,0.0,0.0,0.0001010085834423,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359802246094,0.0,0.0,0.000479139998788,286.2850952148437,294.1499938964844,293.17987060546875,292.0144958496094,293.81915283203125,293.1694641113281,286.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220248950645,8.439485554845305e-09,0.001022016396746,-0.0211608670651912,0.0,0.0,0.0,-0.0089966310188174,60.0,10.232687950134276,-0.0,-7.121678891053308e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346984863281,0.0,0.0,9.59208482527174e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53094482421875,0.0,0.0,0.0001313122484134,299.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379943847656,0.0,0.0,7.460522465407848e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53204345703125,0.0,0.0,0.0001010093837976,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53271484375,0.0,0.0,0.0004791438113898,286.28271484375,294.1499938964844,293.1806945800781,292.0137634277344,293.8134460449219,293.1709289550781,286.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220321128144,8.440430576683866e-09,0.0010220236144959,-0.0211633425205945,0.0,0.0,0.0,-0.0089970957487821,60.0,10.225566864013672,-0.0,-7.121791156805557e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314636230469,0.0,0.0,9.5919196610339e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277099609375,0.0,0.0,0.0001313099783146,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53472900390625,0.0,0.0,7.460393680958077e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52880859375,0.0,0.0,0.0001010076448437,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295104980469,0.0,0.0,0.0004791355750057,286.2803649902344,294.1499938964844,293.18121337890625,292.0130920410156,293.80780029296875,293.17218017578125,286.2551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438363785501224e-09,0.001022005919367,-0.021157931536436,0.0,0.0,0.0,-0.00899607129395,60.0,10.218340873718262,-0.0,-7.121544598476248e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250549316406,0.0,0.0,9.591111302142964e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0001312989043071,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,7.459765038220212e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224304199219,0.0,0.0,0.0001009991319733,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52313232421875,0.0,0.0,0.0004790952079929,286.2757873535156,294.1499938964844,293.1814270019531,292.011962890625,293.7966003417969,293.17431640625,286.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428286513151306e-09,0.0010219215182587,-0.0211315378546714,0.0,0.0,0.0,-0.008991084061563,60.0,10.203710556030272,-0.0,-7.120343781252815e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250549316406,0.0,0.0,9.591111302142964e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0001312989043071,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,7.459765038220212e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224304199219,0.0,0.0,0.0001009991319733,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52313232421875,0.0,0.0,0.0004790952079929,286.2757873535156,294.1499938964844,293.1814270019531,292.011962890625,293.7966003417969,293.17431640625,286.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428286513151306e-09,0.0010219215182587,-0.0211315378546714,0.0,0.0,0.0,-0.008991084061563,60.0,10.203710556030272,-0.0,-7.120343781252815e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
