time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188293457031,0.0,0.0,9.588992543285713e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51519775390625,0.0,0.0,0.0001312699023401,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52203369140625,0.0,0.0,7.458117033820599e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162353515625,0.0,0.0,0.0001009768238873,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169372558594,0.0,0.0,0.0004789893864654,286.2713928222656,294.1499938964844,293.1802978515625,292.0111694335937,293.78564453125,293.1751708984375,286.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401879192376782e-09,0.0010216949740424,-0.0210623871535062,0.0,0.0,0.0,-0.0089779887348413,60.0,10.188644409179688,-0.0,-7.117197498018869e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188293457031,0.0,0.0,9.588992543285713e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51519775390625,0.0,0.0,0.0001312699023401,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52203369140625,0.0,0.0,7.458117033820599e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162353515625,0.0,0.0,0.0001009768238873,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169372558594,0.0,0.0,0.0004789893864654,286.2713928222656,294.1499938964844,293.1802978515625,292.0111694335937,293.78564453125,293.1751708984375,286.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401879192376782e-09,0.0010216949740424,-0.0210623871535062,0.0,0.0,0.0,-0.0089779887348413,60.0,10.188644409179688,-0.0,-7.117197498018869e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126647949219,0.0,0.0,9.586408850736916e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,0.0001312345266342,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51580810546875,0.0,0.0,7.456107414327562e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101013183594,0.0,0.0,0.0001009496118058,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107727050781,0.0,0.0,0.0004788603400811,286.2670593261719,294.1499938964844,293.177734375,292.0107421875,293.7747497558594,293.17559814453125,286.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369676507413715e-09,0.0010214213980361,-0.0209780540317296,0.0,0.0,0.0,-0.0089620342478156,60.0,10.173433303833008,-0.0,-7.113360567245763e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126647949219,0.0,0.0,9.586408850736916e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,0.0001312345266342,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51580810546875,0.0,0.0,7.456107414327562e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101013183594,0.0,0.0,0.0001009496118058,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107727050781,0.0,0.0,0.0004788603400811,286.2670593261719,294.1499938964844,293.177734375,292.0107421875,293.7747497558594,293.17559814453125,286.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369676507413715e-09,0.0010214213980361,-0.0209780540317296,0.0,0.0,0.0,-0.0089620342478156,60.0,10.173433303833008,-0.0,-7.113360567245763e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067443847656,0.0,0.0,9.58183009061031e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032043457031,0.0,0.0,0.0001311718515353,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098571777344,0.0,0.0,7.452545833075419e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50421142578125,0.0,0.0,0.0001009013940347,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048828125,0.0,0.0,0.0004786316130775,286.26300048828125,294.1499938964844,293.1735534667969,292.0107727050781,293.7640686035156,293.1737060546875,286.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209399042651,8.31261370848324e-09,0.0010209315223619,-0.0208286195993423,0.0,0.0,0.0,-0.0089337350800633,60.0,10.157713890075684,-0.0,-7.10656564706369e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067443847656,0.0,0.0,9.58183009061031e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032043457031,0.0,0.0,0.0001311718515353,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098571777344,0.0,0.0,7.452545833075419e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50421142578125,0.0,0.0,0.0001009013940347,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048828125,0.0,0.0,0.0004786316130775,286.26300048828125,294.1499938964844,293.1735534667969,292.0107727050781,293.7640686035156,293.1737060546875,286.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209399042651,8.31261370848324e-09,0.0010209315223619,-0.0208286195993423,0.0,0.0,0.0,-0.0089337350800633,60.0,10.157713890075684,-0.0,-7.10656564706369e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037536621094,0.0,0.0,9.579724428476766e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.500244140625,0.0,0.0,0.0001311430241912,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068664550781,0.0,0.0,7.450908015016466e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50128173828125,0.0,0.0,0.0001008792169159,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019226074219,0.0,0.0,0.0004785264318343,286.2609558105469,294.1499938964844,293.1708374023437,292.0109558105469,293.7587280273437,293.1729431152344,286.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207154555246,8.28637425343004e-09,0.0010207071900367,-0.020759904757142,0.0,0.0,0.0,-0.0089207272976636,60.0,10.149887084960938,-0.0,-7.103442101197288e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008239746094,0.0,0.0,9.576958836987616e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4973449707031,0.0,0.0,0.0001311051601078,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50390625,0.0,0.0,7.448757241945714e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49835205078125,0.0,0.0,0.0001008500912575,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989929199219,0.0,0.0,0.0004783882759511,286.25897216796875,294.1499938964844,293.16766357421875,292.0112609863281,293.7533874511719,293.171630859375,286.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204199934378,8.251911154388836e-09,0.0010204117279499,-0.0206696521490812,0.0,0.0,0.0,-0.0089036393910646,60.0,10.141901969909668,-0.0,-7.099340137983745e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,9.57075390033424e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.0,0.0,0.0001310202060267,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980773925781,0.0,0.0,7.443931099260226e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4926147460937,0.0,0.0,0.0001007847531582,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932556152344,0.0,0.0,0.0004780783492606,286.2550964355469,294.1499938964844,293.15985107421875,292.0122985839844,293.7427673339844,293.1682434082031,286.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174595222953941e-09,0.001019753399305,-0.020467173308134,0.0,0.0,0.0,-0.0088653247803449,60.0,10.12580108642578,-0.0,-7.090142872812066e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,9.57075390033424e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.0,0.0,0.0001310202060267,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980773925781,0.0,0.0,7.443931099260226e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4926147460937,0.0,0.0,0.0001007847531582,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932556152344,0.0,0.0,0.0004780783492606,286.2550964355469,294.1499938964844,293.15985107421875,292.0122985839844,293.7427673339844,293.1682434082031,286.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174595222953941e-09,0.001019753399305,-0.020467173308134,0.0,0.0,0.0,-0.0088653247803449,60.0,10.12580108642578,-0.0,-7.090142872812066e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48944091796875,0.0,0.0,9.562722698319703e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48602294921875,0.0,0.0,0.0001309102663071,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.492431640625,0.0,0.0,7.437683962052688e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870300292969,0.0,0.0,0.0001007001774269,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876708984375,0.0,0.0,0.0004776771820615,286.2514038085937,294.1499938964844,293.1499938964844,292.0138854980469,293.732177734375,293.1625671386719,286.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074523272227907e-09,0.0010188961168751,-0.0202051009982824,0.0,0.0,0.0,-0.0088157067075371,60.0,10.109560012817385,-0.0,-7.078247676872709e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48944091796875,0.0,0.0,9.562722698319703e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48602294921875,0.0,0.0,0.0001309102663071,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.492431640625,0.0,0.0,7.437683962052688e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870300292969,0.0,0.0,0.0001007001774269,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876708984375,0.0,0.0,0.0004776771820615,286.2514038085937,294.1499938964844,293.1499938964844,292.0138854980469,293.732177734375,293.1625671386719,286.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074523272227907e-09,0.0010188961168751,-0.0202051009982824,0.0,0.0,0.0,-0.0088157067075371,60.0,10.109560012817385,-0.0,-7.078247676872709e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839172363281,0.0,0.0,9.554060670780018e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,0.0001307916973019,299.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48687744140625,0.0,0.0,7.430947152897716e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815368652344,0.0,0.0,0.0001006089660222,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.482177734375,0.0,0.0,0.000477244524518,286.247802734375,294.1499938964844,293.1386413574219,292.01715087890625,293.7215576171875,293.1560363769531,286.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966598047914886e-09,0.0010179751552641,-0.0199224520474672,0.0,0.0,0.0,-0.0087622124701738,60.0,10.09448528289795,-0.0,-7.065429485919594e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839172363281,0.0,0.0,9.554060670780018e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,0.0001307916973019,299.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48687744140625,0.0,0.0,7.430947152897716e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815368652344,0.0,0.0,0.0001006089660222,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.482177734375,0.0,0.0,0.000477244524518,286.247802734375,294.1499938964844,293.1386413574219,292.01715087890625,293.7215576171875,293.1560363769531,286.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966598047914886e-09,0.0010179751552641,-0.0199224520474672,0.0,0.0,0.0,-0.0087622124701738,60.0,10.09448528289795,-0.0,-7.065429485919594e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,9.54760325839743e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769287109375,0.0,0.0,0.0001307032944168,299.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831848144531,0.0,0.0,7.425924559356645e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779052734375,0.0,0.0,0.0001005409649224,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.478515625,0.0,0.0,0.000476921966765,286.2454528808594,294.1499938964844,293.1304016113281,292.0208740234375,293.7143249511719,293.1507263183594,286.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172927286475,7.886133523982153e-09,0.001017284928821,-0.0197117216885089,0.0,0.0,0.0,-0.0087223118171095,60.0,10.085786819458008,-0.0,-7.05588121263645e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,9.544539352646098e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752197265625,0.0,0.0,0.0001306613412452,299.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814453125,0.0,0.0,7.423541683238e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761657714844,0.0,0.0,0.0001005087033263,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.476806640625,0.0,0.0,0.0004767689388245,286.2443542480469,294.1499938964844,293.1263732910156,292.0230407714844,293.7109375,293.148193359375,286.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016967697069,7.847959615503441e-09,0.0010169597808271,-0.019611744210124,0.0,0.0,0.0,-0.0087033938616514,60.0,10.081693649291992,-0.0,-7.051352923781451e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,9.539440361550078e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725952148437,0.0,0.0,0.0001305915357079,299.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.0,7.419575558742508e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735412597656,0.0,0.0,0.0001004549994831,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47418212890625,0.0,0.0,0.0004765142221003,286.2427062988281,294.1499938964844,293.11993408203125,292.02685546875,293.7055969238281,293.1437072753906,286.3257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164221748709,7.784419331358094e-09,0.0010164143750444,-0.0194453354924917,0.0,0.0,0.0,-0.0086718844249844,60.0,10.076871871948242,-0.0,-7.043819749696922e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732971191406,0.0,0.0,9.534232231089844e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700012207031,0.0,0.0,0.0001305202313233,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761657714844,0.0,0.0,7.415524305542931e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,0.0001004001533146,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715576171875,0.0,0.0,0.0004762540629599,286.2410583496094,294.1499938964844,293.1132507324219,292.0312194824219,293.70025634765625,293.13897705078125,286.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158672230318,7.719526351479544e-09,0.0010158595396205,-0.0192753784358501,0.0,0.0,0.0,-0.0086397137492895,60.0,10.07261085510254,-0.0,-7.036130256210529e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681396484375,0.0,0.0,9.523455082671715e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,0.0001303727040067,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,7.407142402371392e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658203125,0.0,0.0,0.0001002866702037,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664306640625,0.0,0.0,0.0004757157294079,286.2378845214844,294.1499938964844,293.0993347167969,292.0414733886719,293.6895446777344,293.1290588378906,286.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147215798497,7.585246208918761e-09,0.0010147140128538,-0.0189236905425786,0.0,0.0,0.0,-0.0085731586441397,60.0,10.065585136413574,-0.0,-7.02023115195516e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681396484375,0.0,0.0,9.523455082671715e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,0.0001303727040067,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,7.407142402371392e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658203125,0.0,0.0,0.0001002866702037,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664306640625,0.0,0.0,0.0004757157294079,286.2378845214844,294.1499938964844,293.0993347167969,292.0414733886719,293.6895446777344,293.1290588378906,286.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147215798497,7.585246208918761e-09,0.0010147140128538,-0.0189236905425786,0.0,0.0,0.0,-0.0085731586441397,60.0,10.065585136413574,-0.0,-7.02023115195516e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631042480469,0.0,0.0,9.511971438769252e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598999023437,0.0,0.0,0.0001302154996665,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,7.39821043680422e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,0.0001001657365122,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46142578125,0.0,0.0,0.0004751421220134,286.2348327636719,294.1499938964844,293.0845947265625,292.05352783203125,293.67877197265625,293.1180419921875,286.3441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134970070794,7.442162885951121e-09,0.0010134895564988,-0.0185489393770694,0.0,0.0,0.0,-0.0085022216662764,60.0,10.06180191040039,-0.0,-7.00331028724577e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631042480469,0.0,0.0,9.511971438769252e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598999023437,0.0,0.0,0.0001302154996665,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,7.39821043680422e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,0.0001001657365122,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46142578125,0.0,0.0,0.0004751421220134,286.2348327636719,294.1499938964844,293.0845947265625,292.05352783203125,293.67877197265625,293.1180419921875,286.3441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134970070794,7.442162885951121e-09,0.0010134895564988,-0.0185489393770694,0.0,0.0,0.0,-0.0085022216662764,60.0,10.06180191040039,-0.0,-7.00331028724577e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582214355469,0.0,0.0,9.499990846961735e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,0.0001300514850299,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46099853515625,0.0,0.0,7.388892117887735e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559631347656,0.0,0.0,0.0001000395786832,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45654296875,0.0,0.0,0.0004745436599478,286.2319030761719,294.1499938964844,293.069091796875,292.0671691894531,293.6679382324219,293.1062316894531,286.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884962595281e-09,0.0010122136445716,-0.0181579571217298,0.0,0.0,0.0,-0.0084282206371426,60.0,10.06038761138916,-0.0,-6.98567816925788e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582214355469,0.0,0.0,9.499990846961735e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,0.0001300514850299,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46099853515625,0.0,0.0,7.388892117887735e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559631347656,0.0,0.0,0.0001000395786832,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45654296875,0.0,0.0,0.0004745436599478,286.2319030761719,294.1499938964844,293.069091796875,292.0671691894531,293.6679382324219,293.1062316894531,286.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884962595281e-09,0.0010122136445716,-0.0181579571217298,0.0,0.0,0.0,-0.0084282206371426,60.0,10.06038761138916,-0.0,-6.98567816925788e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45343017578125,0.0,0.0,9.487503120908514e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502868652344,0.0,0.0,0.0001298805145779,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561767578125,0.0,0.0,7.3791787144728e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512023925781,0.0,0.0,9.990806574933232e-05,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517822265625,0.0,0.0,0.0004739198484458,286.2291259765625,294.1499938964844,293.0528564453125,292.0820617675781,293.6570129394531,293.0936279296875,286.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137287205694065e-09,0.0010108830174431,-0.0177504122257232,0.0,0.0,0.0,-0.0083510838449001,60.0,10.061153411865234,-0.0,-6.967323429307727e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45343017578125,0.0,0.0,9.487503120908514e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502868652344,0.0,0.0,0.0001298805145779,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561767578125,0.0,0.0,7.3791787144728e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512023925781,0.0,0.0,9.990806574933232e-05,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517822265625,0.0,0.0,0.0004739198484458,286.2291259765625,294.1499938964844,293.0528564453125,292.0820617675781,293.6570129394531,293.0936279296875,286.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137287205694065e-09,0.0010108830174431,-0.0177504122257232,0.0,0.0,0.0,-0.0083510838449001,60.0,10.061153411865234,-0.0,-6.967323429307727e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510803222656,0.0,0.0,9.481064626015724e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,0.0001297923881793,299.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538269042969,0.0,0.0,7.37417140044272e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488830566406,0.0,0.0,9.984026837628336e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.449462890625,0.0,0.0,0.0004735982511192,286.227783203125,294.1499938964844,293.0444641113281,292.0899353027344,293.6515197753906,293.08697509765625,286.3625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102018713951,7.057066042648331e-09,0.0010101948864758,-0.0175402946770191,0.0,0.0,0.0,-0.0083113042637705,60.0,10.062359809875488,-0.0,-6.957869658208439e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,9.474540274823084e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457092285156,0.0,0.0,0.0001297030685236,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45147705078125,0.0,0.0,7.369096420006827e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44659423828125,0.0,0.0,9.97715615085326e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471740722656,0.0,0.0,0.0004732723464258,286.2265014648437,294.1499938964844,293.0359191894531,292.0980224609375,293.6459655761719,293.0801696777344,286.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095066390931,6.975771960071597e-09,0.0010094997705891,-0.0173273626714944,0.0,0.0,0.0,-0.0082710031419992,60.0,10.06393051147461,-0.0,-6.948296515929543e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442443847656,0.0,0.0,9.461242734687404e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411926269531,0.0,0.0,0.0001295210240641,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468994140625,0.0,0.0,7.358754373854026e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44207763671875,0.0,0.0,9.963153570424764e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,0.0004726081388071,286.2239685058594,294.1499938964844,293.018310546875,292.1147766113281,293.6348571777344,293.06622314453125,286.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080924257636,6.810097374909674e-09,0.0010080855572596,-0.0168934036046266,0.0,0.0,0.0,-0.0081888837739825,60.0,10.06775951385498,-0.0,-6.928805618144906e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442443847656,0.0,0.0,9.461242734687404e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411926269531,0.0,0.0,0.0001295210240641,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468994140625,0.0,0.0,7.358754373854026e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44207763671875,0.0,0.0,9.963153570424764e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,0.0004726081388071,286.2239685058594,294.1499938964844,293.018310546875,292.1147766113281,293.6348571777344,293.06622314453125,286.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080924257636,6.810097374909674e-09,0.0010080855572596,-0.0168934036046266,0.0,0.0,0.0,-0.0081888837739825,60.0,10.06775951385498,-0.0,-6.928805618144906e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397888183594,0.0,0.0,9.447548654861748e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367980957031,0.0,0.0,0.0001293335517402,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44244384765625,0.0,0.0,7.348103099502623e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43768310546875,0.0,0.0,9.948732622433454e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.438232421875,0.0,0.0,0.000471924082376,286.2215576171875,294.1499938964844,293.00006103515625,292.1320495605469,293.6236267089844,293.0516357421875,286.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639471639147132e-09,0.0010066262912005,-0.0164464674890041,0.0,0.0,0.0,-0.0081042954698205,60.0,10.072599411010742,-0.0,-6.90876191811185e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397888183594,0.0,0.0,9.447548654861748e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367980957031,0.0,0.0,0.0001293335517402,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44244384765625,0.0,0.0,7.348103099502623e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43768310546875,0.0,0.0,9.948732622433454e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.438232421875,0.0,0.0,0.000471924082376,286.2215576171875,294.1499938964844,293.00006103515625,292.1320495605469,293.6236267089844,293.0516357421875,286.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639471639147132e-09,0.0010066262912005,-0.0164464674890041,0.0,0.0,0.0,-0.0081042954698205,60.0,10.072599411010742,-0.0,-6.90876191811185e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354858398437,0.0,0.0,9.433554805582388e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325256347656,0.0,0.0,0.0001291419903282,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381103515625,0.0,0.0,7.337218994507566e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333801269531,0.0,0.0,9.933996625477448e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,0.0004712250956799,286.2192687988281,294.1499938964844,292.9812316894531,292.1496276855469,293.6123046875,293.0364685058594,286.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.465116442200269e-09,0.0010051354765892,-0.0159897543489933,0.0,0.0,0.0,-0.0080178612843155,60.0,10.078092575073242,-0.0,-6.888309656005731e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354858398437,0.0,0.0,9.433554805582388e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325256347656,0.0,0.0,0.0001291419903282,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381103515625,0.0,0.0,7.337218994507566e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333801269531,0.0,0.0,9.933996625477448e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,0.0004712250956799,286.2192687988281,294.1499938964844,292.9812316894531,292.1496276855469,293.6123046875,293.0364685058594,286.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.465116442200269e-09,0.0010051354765892,-0.0159897543489933,0.0,0.0,0.0,-0.0080178612843155,60.0,10.078092575073242,-0.0,-6.888309656005731e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43231201171875,0.0,0.0,9.422738366993144e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293518066406,0.0,0.0,0.0001289939100388,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43487548828125,0.0,0.0,7.328805804718286e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302062988281,0.0,0.0,9.922606113832444e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307556152344,0.0,0.0,0.0004706847539637,286.2176513671875,294.1499938964844,292.96649169921875,292.1630249023437,293.60357666015625,293.0245666503906,286.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039882035925,6.330343360616553e-09,0.0010039819171652,-0.0156367160379886,0.0,0.0,0.0,-0.0079510426148772,60.0,10.082420349121094,-0.0,-6.872520685874407e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,9.419302659807728e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283447265625,0.0,0.0,0.0001289468782488,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338684082031,0.0,0.0,7.326134073082358e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42919921875,0.0,0.0,9.918988507706672e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42974853515625,0.0,0.0,0.0004705131577793,286.2171325683594,294.1499938964844,292.9617919921875,292.167236328125,293.600830078125,293.02081298828125,286.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036232415586,6.287539822125154e-09,0.0010036169551312,-0.0155245903879404,0.0,0.0,0.0,-0.00792982801795,60.0,10.083786964416504,-0.0,-6.867510649044561e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42926025390625,0.0,0.0,9.412094368599357e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,0.0001288482017116,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43182373046875,0.0,0.0,7.320527220144868e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271850585937,0.0,0.0,9.911397501127794e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.427734375,0.0,0.0,0.0004701530851889,286.2160949707031,294.1499938964844,292.9518737792969,292.17596435546875,293.59503173828125,293.01275634765625,286.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028529213741,6.197726776235868e-09,0.0010028466349467,-0.0152893234044313,0.0,0.0,0.0,-0.0078852921724319,60.0,10.08653736114502,-0.0,-6.857003143068141e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42724609375,0.0,0.0,9.404841694049536e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4243469238281,0.0,0.0,0.0001287488994421,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,7.314886170206591e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251708984375,0.0,0.0,9.903759928420186e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,0.0004697908007074,286.2151184082031,294.1499938964844,292.9418334960937,292.18463134765625,293.5892028808594,293.00457763671875,286.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107357286566639e-09,0.0010020738700404,-0.0150525942444801,0.0,0.0,0.0,-0.0078404927626252,60.0,10.089248657226562,-0.0,-6.84643879367286e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,9.39022284001112e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42041015625,0.0,0.0,0.0001285487815039,299.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,7.303516031242907e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212341308594,0.0,0.0,9.888366184895858e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217529296875,0.0,0.0,0.0004690605856012,286.21319580078125,294.1499938964844,292.9213562011719,292.2015686035156,293.57745361328125,292.9880676269531,286.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005247313529,5.9252247552876725e-09,0.0010005187941715,-0.0145754748955369,0.0,0.0,0.0,-0.0077502126805484,60.0,10.09439754486084,-0.0,-6.82517082850609e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
