time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,9.39022284001112e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42041015625,0.0,0.0,0.0001285487815039,299.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,7.303516031242907e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212341308594,0.0,0.0,9.888366184895858e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217529296875,0.0,0.0,0.0004690605856012,286.21319580078125,294.1499938964844,292.9213562011719,292.2015686035156,293.57745361328125,292.9880676269531,286.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005247313529,5.9252247552876725e-09,0.0010005187941715,-0.0145754748955369,0.0,0.0,0.0,-0.0077502126805484,60.0,10.09439754486084,-0.0,-6.82517082850609e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,9.375477384310216e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,0.0001283469173358,299.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.421875,0.0,0.0,7.29204693925567e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173889160156,0.0,0.0,9.872837836155668e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,0.00046832402586,286.2113952636719,294.1499938964844,292.900390625,292.2178039550781,293.5655517578125,292.9711303710937,286.4173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741502828726652e-09,0.0009989475365728,-0.0140941841527819,0.0,0.0,0.0,-0.0076591330580413,60.0,10.09840202331543,-0.0,-6.8037515177366e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,9.375477384310216e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,0.0001283469173358,299.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.421875,0.0,0.0,7.29204693925567e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173889160156,0.0,0.0,9.872837836155668e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,0.00046832402586,286.2113952636719,294.1499938964844,292.900390625,292.2178039550781,293.5655517578125,292.9711303710937,286.4173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741502828726652e-09,0.0009989475365728,-0.0140941841527819,0.0,0.0,0.0,-0.0076591330580413,60.0,10.09840202331543,-0.0,-6.8037515177366e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156494140625,0.0,0.0,9.360668627778068e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.0,0.0001281441946048,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181213378906,0.0,0.0,7.280529098352417e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136962890625,0.0,0.0,9.857243276201189e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,0.0004675842938013,286.209716796875,294.1499938964844,292.8789978027344,292.2331237792969,293.55352783203125,292.9538879394531,286.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556993087907358e-09,0.0009973696433007,-0.0136108184233307,0.0,0.0,0.0,-0.0075676627457141,60.0,10.101078033447266,-0.0,-6.78227394246278e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156494140625,0.0,0.0,9.360668627778068e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.0,0.0001281441946048,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181213378906,0.0,0.0,7.280529098352417e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136962890625,0.0,0.0,9.857243276201189e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,0.0004675842938013,286.209716796875,294.1499938964844,292.8789978027344,292.2331237792969,293.55352783203125,292.9538879394531,286.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556993087907358e-09,0.0009973696433007,-0.0136108184233307,0.0,0.0,0.0,-0.0075676627457141,60.0,10.101078033447266,-0.0,-6.78227394246278e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120178222656,0.0,0.0,9.345836588181557e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092712402344,0.0,0.0,0.0001279411371797,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,7.26899306755513e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100646972656,0.0,0.0,9.84162397799082e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,0.0004668433975894,286.2081298828125,294.1499938964844,292.857177734375,292.24725341796875,293.54132080078125,292.93634033203125,286.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957946604117,5.372195133190871e-09,0.0009957893053069,-0.0131266899406909,0.0,0.0,0.0,-0.0074760494753718,60.0,10.102010726928713,-0.0,-6.760797077731695e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120178222656,0.0,0.0,9.345836588181557e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092712402344,0.0,0.0,0.0001279411371797,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,7.26899306755513e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100646972656,0.0,0.0,9.84162397799082e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,0.0004668433975894,286.2081298828125,294.1499938964844,292.857177734375,292.24725341796875,293.54132080078125,292.93634033203125,286.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957946604117,5.372195133190871e-09,0.0009957893053069,-0.0131266899406909,0.0,0.0,0.0,-0.0074760494753718,60.0,10.102010726928713,-0.0,-6.760797077731695e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102783203125,0.0,0.0,9.338450763607398e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40753173828125,0.0,0.0,0.0001278400304727,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41265869140625,0.0,0.0,7.26324797142297e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,9.83384670689702e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088439941406,0.0,0.0,0.0004664744774345,286.2074279785156,294.1499938964844,292.8460998535156,292.2538146972656,293.53515625,292.9274597167969,286.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950059466063,5.280172299393371e-09,0.0009950005915015,-0.0128856096416711,0.0,0.0,0.0,-0.0074304207228124,60.0,10.101442337036133,-0.0,-6.750114778242279e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085388183594,0.0,0.0,9.33107003220357e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,0.0001277389965252,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109191894531,0.0,0.0,7.25750724086538e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,9.826073801377788e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,0.0004661057901103,286.20672607421875,294.1499938964844,292.8349609375,292.2599792480469,293.5289306640625,292.91851806640625,286.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942194446921,5.188210305817621e-09,0.0009942142060026,-0.0126446848735213,0.0,0.0,0.0,-0.0073848310858011,60.0,10.100337982177734,-0.0,-6.739448110693047e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051208496094,0.0,0.0,9.316315845353528e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,0.0001275370159419,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075012207031,0.0,0.0,7.24603160051629e-05,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032287597656,0.0,0.0,9.810537449084222e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037170410156,0.0,0.0,0.0004653687938116,286.20538330078125,294.1499938964844,292.8124084472656,292.27105712890625,293.5163879394531,292.9005432128906,286.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099264876917,5.004385794649124e-09,0.0009926437633112,-0.0121630867943167,0.0,0.0,0.0,-0.0072937086224555,60.0,10.096781730651855,-0.0,-6.718151723816845e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051208496094,0.0,0.0,9.316315845353528e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,0.0001275370159419,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075012207031,0.0,0.0,7.24603160051629e-05,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032287597656,0.0,0.0,9.810537449084222e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037170410156,0.0,0.0,0.0004653687938116,286.20538330078125,294.1499938964844,292.8124084472656,292.27105712890625,293.5163879394531,292.9005432128906,286.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099264876917,5.004385794649124e-09,0.0009926437633112,-0.0121630867943167,0.0,0.0,0.0,-0.0072937086224555,60.0,10.096781730651855,-0.0,-6.718151723816845e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018249511719,0.0,0.0,9.301693353336304e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.399169921875,0.0,0.0,0.0001273368252441,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041748046875,0.0,0.0,7.23465855116956e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999328613281,0.0,0.0,9.795138612389565e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40045166015625,0.0,0.0,0.0004646383749786,286.20416259765625,294.1499938964844,292.7895202636719,292.2802734375,293.5036926269531,292.88238525390625,286.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910905500873,4.8222004167541854e-09,0.0009910857770591,-0.0116857765242457,0.0,0.0,0.0,-0.0072033908218145,60.0,10.090312957763672,-0.0,-6.697078447359672e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018249511719,0.0,0.0,9.301693353336304e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.399169921875,0.0,0.0,0.0001273368252441,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041748046875,0.0,0.0,7.23465855116956e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999328613281,0.0,0.0,9.795138612389565e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40045166015625,0.0,0.0,0.0004646383749786,286.20416259765625,294.1499938964844,292.7895202636719,292.2802734375,293.5036926269531,292.88238525390625,286.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910905500873,4.8222004167541854e-09,0.0009910857770591,-0.0116857765242457,0.0,0.0,0.0,-0.0072033908218145,60.0,10.090312957763672,-0.0,-6.697078447359672e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,9.287237480748443e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,0.0001271389337489,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,7.223415013868362e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,9.779916581464931e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3972473144531,0.0,0.0,0.0004639162798412,286.2030334472656,294.1499938964844,292.766357421875,292.287353515625,293.4908447265625,292.8641357421875,286.4610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895501425489,4.6420942645397645e-09,0.0009895456023514,-0.011213906109333,0.0,0.0,0.0,-0.0071141039952635,60.0,10.08051872253418,-0.0,-6.676278019313031e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,9.287237480748443e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,0.0001271389337489,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,7.223415013868362e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,9.779916581464931e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3972473144531,0.0,0.0,0.0004639162798412,286.2030334472656,294.1499938964844,292.766357421875,292.287353515625,293.4908447265625,292.8641357421875,286.4610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895501425489,4.6420942645397645e-09,0.0009895456023514,-0.011213906109333,0.0,0.0,0.0,-0.0071141039952635,60.0,10.08051872253418,-0.0,-6.676278019313031e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39605712890625,0.0,0.0,9.27527144085616e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,0.0001269751228392,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983154296875,0.0,0.0,7.21410833648406e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,9.767315350472928e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946838378906,0.0,0.0,0.0004633185744751,286.20220947265625,294.1499938964844,292.7467041015625,292.2915344238281,293.4798889160156,292.8487243652344,286.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988274696283,4.49300863181179e-09,0.0009882702725008,-0.0108233029022812,0.0,0.0,0.0,-0.0070401933044195,60.0,10.069191932678224,-0.0,-6.659085016735844e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955383300781,0.0,0.0,9.272985334973782e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,0.0001269438216695,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978271484375,0.0,0.0,7.212330092443153e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,9.764907736098394e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,0.0004632043710444,286.2020568847656,294.1499938964844,292.742919921875,292.2921142578125,293.477783203125,292.8457946777344,286.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880315046757,4.4645234176243775e-09,0.0009880269644781,-0.0107486713677644,0.0,0.0,0.0,-0.0070260735228657,60.0,10.067033767700195,-0.0,-6.655802309296632e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940734863281,0.0,0.0,9.265990956919268e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,0.0001268480700673,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963317871094,0.0,0.0,7.206889858935028e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922424316406,0.0,0.0,9.757542284205556e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927001953125,0.0,0.0,0.0004628549795597,286.2015991210937,294.1499938964844,292.73114013671875,292.2935485839844,293.47119140625,292.83660888671875,286.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872851660475,4.377376239261821e-09,0.0009872807422652,-0.0105203436687588,0.0,0.0,0.0,-0.006982865743339,60.0,10.058279037475586,-0.0,-6.645765182611285e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926086425781,0.0,0.0,9.25907152122818e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900451660156,0.0,0.0,0.0001267533516511,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948669433594,0.0,0.0,7.201507833087817e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907775878906,0.0,0.0,9.750255412654953e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,0.0004625093424692,286.201171875,294.1499938964844,292.7192687988281,292.2943115234375,293.46453857421875,292.82745361328125,286.4755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865480242297,4.2911647568644185e-09,0.0009865437168627,-0.0102944653481245,0.0,0.0,0.0,-0.0069401278160512,60.0,10.04822063446045,-0.0,-6.635842453306395e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897705078125,0.0,0.0,9.24542109714821e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872375488281,0.0,0.0,0.0001265664759557,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919982910156,0.0,0.0,7.1908907557372e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,9.73588103079237e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3884582519531,0.0,0.0,0.0004618274979293,286.200439453125,294.1499938964844,292.6954345703125,292.2937316894531,293.4510803222656,292.8092956542969,286.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121095908971029e-09,0.0009850899223238,-0.0098488721996545,0.0,0.0,0.0,-0.0068558198399841,60.0,10.02556610107422,-0.0,-6.616290448846486e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897705078125,0.0,0.0,9.24542109714821e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872375488281,0.0,0.0,0.0001265664759557,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919982910156,0.0,0.0,7.1908907557372e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,9.73588103079237e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3884582519531,0.0,0.0,0.0004618274979293,286.200439453125,294.1499938964844,292.6954345703125,292.2937316894531,293.4510803222656,292.8092956542969,286.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121095908971029e-09,0.0009850899223238,-0.0098488721996545,0.0,0.0,0.0,-0.0068558198399841,60.0,10.02556610107422,-0.0,-6.616290448846486e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869934082031,0.0,0.0,9.232038428308442e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844909667969,0.0,0.0,0.000126383267343,298.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,7.18048177077435e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852233886719,0.0,0.0,9.72178822848946e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856811523437,0.0,0.0,0.0004611589829437,286.1997375488281,294.1499938964844,292.6714172363281,292.2901611328125,293.4375305175781,292.7914428710937,286.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.9543541774378355e-09,0.0009836643002927,-0.0094119906425476,0.0,0.0,0.0,-0.0067731593735516,60.0,10.000144004821776,-0.0,-6.597149138087843e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869934082031,0.0,0.0,9.232038428308442e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844909667969,0.0,0.0,0.000126383267343,298.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,7.18048177077435e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852233886719,0.0,0.0,9.72178822848946e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856811523437,0.0,0.0,0.0004611589829437,286.1997375488281,294.1499938964844,292.6714172363281,292.2901611328125,293.4375305175781,292.7914428710937,286.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.9543541774378355e-09,0.0009836643002927,-0.0094119906425476,0.0,0.0,0.0,-0.0067731593735516,60.0,10.000144004821776,-0.0,-6.597149138087843e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,9.218922787113117e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818359375,0.0,0.0,0.0001262037258129,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.386474609375,0.0,0.0,7.170280878199264e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825378417969,0.0,0.0,9.707977005746216e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,0.0004605038557201,286.1991271972656,294.1499938964844,292.64727783203125,292.2833251953125,293.423828125,292.773681640625,286.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838476851582,0.0,0.0,0.0,-0.0066921524703502,60.0,9.970259666442873,-0.0,-6.578417810487738e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,9.218922787113117e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818359375,0.0,0.0,0.0001262037258129,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.386474609375,0.0,0.0,7.170280878199264e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825378417969,0.0,0.0,9.707977005746216e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,0.0004605038557201,286.1991271972656,294.1499938964844,292.64727783203125,292.2833251953125,293.423828125,292.773681640625,286.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838476851582,0.0,0.0,0.0,-0.0066921524703502,60.0,9.970259666442873,-0.0,-6.578417810487738e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816833496094,0.0,0.0,9.206168033415452e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792419433594,0.0,0.0,0.0001260291173821,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38385009765625,0.0,0.0,7.160360109992325e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,9.694544860394672e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,0.0004598667146638,286.1986083984375,294.1499938964844,292.6230163574219,292.2730407714844,293.4100036621094,292.7560119628906,286.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.6320324525718206e-09,0.0009809080511331,-0.0085674580186605,0.0,0.0,0.0,-0.0066133700311183,60.0,9.934398651123049,-0.0,-6.56022578482407e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816833496094,0.0,0.0,9.206168033415452e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792419433594,0.0,0.0,0.0001260291173821,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38385009765625,0.0,0.0,7.160360109992325e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,9.694544860394672e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,0.0004598667146638,286.1986083984375,294.1499938964844,292.6230163574219,292.2730407714844,293.4100036621094,292.7560119628906,286.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.6320324525718206e-09,0.0009809080511331,-0.0085674580186605,0.0,0.0,0.0,-0.0066133700311183,60.0,9.934398651123049,-0.0,-6.56022578482407e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,9.199968189932406e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780212402344,0.0,0.0,0.0001259442506125,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.382568359375,0.0,0.0,7.155538332881406e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37872314453125,0.0,0.0,9.688016871223226e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,0.0004595570499077,286.1983947753906,294.1499938964844,292.6108703613281,292.2665100097656,293.40301513671875,292.7472229003906,286.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802519343793,3.554796013105488e-09,0.0009802483255043,-0.0083650834858417,0.0,0.0,0.0,-0.0065750847570598,60.0,9.91355800628662,-0.0,-6.551393738618573e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37921142578125,0.0,0.0,9.193842561217024e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,0.000125860387925,298.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,7.150774035835639e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37750244140625,0.0,0.0,9.681566007202493e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779296875,0.0,0.0,0.0004592510813381,286.1981811523437,294.1499938964844,292.59869384765625,292.2590637207031,293.3959655761719,292.73846435546875,286.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795993100851,3.478475507634471e-09,0.0009795958176255,-0.0081651080399751,0.0,0.0,0.0,-0.006537249777466,60.0,9.891603469848633,-0.0,-6.542671826537116e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,9.18182558962144e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743896484375,0.0,0.0,0.0001256958785234,298.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,7.141427340684459e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750915527344,0.0,0.0,9.668911661719903e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755187988281,0.0,0.0,0.0004586508148349,286.1978454589844,294.1499938964844,292.5743408203125,292.2411804199219,293.3818359375,292.7210388183594,286.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.3287539391579912e-09,0.0009783144341781,-0.007772805634886,0.0,0.0,0.0,-0.0064630205743014,60.0,9.844614028930664,-0.0,-6.525579010485671e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,9.18182558962144e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743896484375,0.0,0.0,0.0001256958785234,298.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,7.141427340684459e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750915527344,0.0,0.0,9.668911661719903e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755187988281,0.0,0.0,0.0004586508148349,286.1978454589844,294.1499938964844,292.5743408203125,292.2411804199219,293.3818359375,292.7210388183594,286.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.3287539391579912e-09,0.0009783144341781,-0.007772805634886,0.0,0.0,0.0,-0.0064630205743014,60.0,9.844614028930664,-0.0,-6.525579010485671e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,9.17029901756905e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,0.0001255380775546,298.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37652587890625,0.0,0.0,7.132461905712262e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,9.65677318163216e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,0.0004580750246532,286.1976013183594,294.1499938964844,292.54998779296875,292.2191772460937,293.36749267578125,292.70379638671875,286.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.1851390414061598e-09,0.0009770864853635,-0.0073965000919997,0.0,0.0,0.0,-0.0063918251544237,60.0,9.789572715759276,-0.0,-6.50920455314008e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,9.17029901756905e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,0.0001255380775546,298.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37652587890625,0.0,0.0,7.132461905712262e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,9.65677318163216e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,0.0004580750246532,286.1976013183594,294.1499938964844,292.54998779296875,292.2191772460937,293.36749267578125,292.70379638671875,286.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.1851390414061598e-09,0.0009770864853635,-0.0073965000919997,0.0,0.0,0.0,-0.0063918251544237,60.0,9.789572715759276,-0.0,-6.50920455314008e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,9.15865894057788e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,0.0001253787195309,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,7.123408431652933e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705749511719,0.0,0.0,9.644515375839546e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710327148437,0.0,0.0,0.0004574935592245,286.1974792480469,294.1499938964844,292.5240173339844,292.19342041015625,293.3529357910156,292.6866455078125,286.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463711477,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.728315353393556,-0.0,-6.492689408332808e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,9.15865894057788e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,0.0001253787195309,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,7.123408431652933e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705749511719,0.0,0.0,9.644515375839546e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710327148437,0.0,0.0,0.0004574935592245,286.1974792480469,294.1499938964844,292.5240173339844,292.19342041015625,293.3529357910156,292.6866455078125,286.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463711477,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.728315353393556,-0.0,-6.492689408332808e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,9.147592936642468e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680114746094,0.0,0.0,0.0001252272340934,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3723449707031,0.0,0.0,7.114801701391116e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686828613281,0.0,0.0,9.632862929720432e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691101074219,0.0,0.0,0.0004569408192764,286.19744873046875,294.1499938964844,292.4973449707031,292.1669921875,293.3392028808594,292.6704406738281,286.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746701689437,2.902244666813658e-09,0.0009746673167683,-0.006655239034444,0.0,0.0,0.0,-0.0062515814788639,60.0,9.664727210998535,-0.0,-6.477009151240054e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701477050781,0.0,0.0,9.146631055045872e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36785888671875,0.0,0.0,0.0001252140646101,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721618652344,0.0,0.0,7.114053005352616e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685302734375,0.0,0.0,9.631849388824776e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36895751953125,0.0,0.0,0.0004568927688524,286.19744873046875,294.1499938964844,292.49493408203125,292.1645812988281,293.3380126953125,292.66900634765625,286.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676652528,2.890257810861384e-09,0.0009745647548697,-0.0066238297149538,0.0,0.0,0.0,-0.0062456387095153,60.0,9.659196853637695,-0.0,-6.475646330272866e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.369140625,0.0,0.0,9.140541806118564e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668518066406,0.0,0.0,0.0001251307112397,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37115478515625,0.0,0.0,7.109317812137306e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675231933594,0.0,0.0,9.625437814975156e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,0.0004565886047203,286.1974792480469,294.1499938964844,292.4792785644531,292.1490783691406,293.3304748535156,292.6598205566406,286.5442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.8143960495441434e-09,0.0009739155066199,-0.0064250496216118,0.0,0.0,0.0,-0.0062080277130007,60.0,9.623223304748535,-0.0,-6.467027446888096e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,9.134421270573512e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658752441406,0.0,0.0,0.0001250469213118,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701171875,0.0,0.0,7.104556425474584e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36651611328125,0.0,0.0,9.618992044124752e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.366943359375,0.0,0.0,0.0004562828689813,286.197509765625,294.1499938964844,292.4629821777344,292.1329040527344,293.3228454589844,292.65057373046875,286.5477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732660255394,2.738135718161061e-09,0.0009732632897794,-0.0062252241186797,0.0,0.0,0.0,-0.0061702216044068,60.0,9.586212158203123,-0.0,-6.458368773110125e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
