time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661804199219,0.0,0.0,9.122095798375084e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36395263671875,0.0,0.0,0.0001248781918548,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,7.094970351317897e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645935058594,0.0,0.0,9.60601246333681e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,0.000455667177448,286.1976318359375,294.1499938964844,292.4284362792969,292.0986328125,293.30743408203125,292.63201904296875,286.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.584575220510032e-09,0.0009719508816488,-0.0058228448033332,0.0,0.0,0.0,-0.006094099022448,60.0,9.509581565856934,-0.0,-6.440951239028436e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661804199219,0.0,0.0,9.122095798375084e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36395263671875,0.0,0.0,0.0001248781918548,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,7.094970351317897e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645935058594,0.0,0.0,9.60601246333681e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,0.000455667177448,286.1976318359375,294.1499938964844,292.4284362792969,292.0986328125,293.30743408203125,292.63201904296875,286.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.584575220510032e-09,0.0009719508816488,-0.0058228448033332,0.0,0.0,0.0,-0.006094099022448,60.0,9.509581565856934,-0.0,-6.440951239028436e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.0,0.0,9.1096997493878e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36212158203125,0.0,0.0,0.0001247084874194,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36627197265625,0.0,0.0,7.085328979883343e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627624511719,0.0,0.0,9.592958667781204e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631896972656,0.0,0.0,0.0004550479643512,286.1978759765625,294.1499938964844,292.3915405273437,292.06207275390625,293.2915954589844,292.6134033203125,286.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.4301329837328467e-09,0.000970630091615,-0.0054181534796953,0.0,0.0,0.0,-0.0060175345279276,60.0,9.427584648132324,-0.0,-6.423456966331288e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.0,0.0,9.1096997493878e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36212158203125,0.0,0.0,0.0001247084874194,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36627197265625,0.0,0.0,7.085328979883343e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627624511719,0.0,0.0,9.592958667781204e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631896972656,0.0,0.0,0.0004550479643512,286.1978759765625,294.1499938964844,292.3915405273437,292.06207275390625,293.2915954589844,292.6134033203125,286.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.4301329837328467e-09,0.000970630091615,-0.0054181534796953,0.0,0.0,0.0,-0.0060175345279276,60.0,9.427584648132324,-0.0,-6.423456966331288e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625793457031,0.0,0.0,9.097370639210568e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36041259765625,0.0,0.0,0.0001245397143065,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,7.07573999534361e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3610534667969,0.0,0.0,9.579976176610216e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614501953125,0.0,0.0,0.0004544321564026,286.1981811523437,294.1499938964844,292.3525695800781,292.0234375,293.2752990722656,292.5951232910156,286.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765320739637222e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.341364860534668,-0.0,-6.406082064813745e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625793457031,0.0,0.0,9.097370639210568e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36041259765625,0.0,0.0,0.0001245397143065,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,7.07573999534361e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3610534667969,0.0,0.0,9.579976176610216e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614501953125,0.0,0.0,0.0004544321564026,286.1981811523437,294.1499938964844,292.3525695800781,292.0234375,293.2752990722656,292.5951232910156,286.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765320739637222e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.341364860534668,-0.0,-6.406082064813745e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609313964844,0.0,0.0,9.085227065952496e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,0.000124373473227,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36285400390625,0.0,0.0,7.066294347168878e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594055175781,0.0,0.0,9.567187953507528e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598022460937,0.0,0.0,0.0004538255452644,286.1986083984375,294.1499938964844,292.311767578125,291.9829406738281,293.2585144042969,292.5780639648437,286.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.1252364312829286e-09,0.0009680227958597,-0.0046192118898034,0.0,0.0,0.0,-0.0058663836680352,60.0,9.25191593170166,-0.0,-6.388990669847773e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609313964844,0.0,0.0,9.085227065952496e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,0.000124373473227,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36285400390625,0.0,0.0,7.066294347168878e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594055175781,0.0,0.0,9.567187953507528e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598022460937,0.0,0.0,0.0004538255452644,286.1986083984375,294.1499938964844,292.311767578125,291.9829406738281,293.2585144042969,292.5780639648437,286.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.1252364312829286e-09,0.0009680227958597,-0.0046192118898034,0.0,0.0,0.0,-0.0058663836680352,60.0,9.25191593170166,-0.0,-6.388990669847773e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601379394531,0.0,0.0,9.079220762941986e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580017089844,0.0,0.0,0.000124291240354,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620300292969,0.0,0.0,7.061623182380572e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,9.560862963553518e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,0.00045352554298,286.1988525390625,294.1499938964844,292.2907409667969,291.9621276855469,293.25,292.5702209472656,286.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.0504067332893783e-09,0.0009673835593275,-0.0044231289066374,0.0,0.0,0.0,-0.0058292904868721,60.0,9.20657444000244,-0.0,-6.380545869433264e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,9.07324574654922e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572082519531,0.0,0.0,0.0001242094440385,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612365722656,0.0,0.0,7.056975300656632e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578491210937,0.0,0.0,9.554570715408772e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,0.000453227024991,286.1990661621094,294.1499938964844,292.2693786621094,291.94091796875,293.2414245605469,292.5619506835937,286.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.975956509525645e-09,0.0009667472331784,-0.0042280391789972,0.0,0.0,0.0,-0.005792383570224,60.0,9.160653114318848,-0.0,-6.372149385924787e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,9.061510354513302e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,0.0001240487908944,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,7.0478483394254e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,9.542213228996844e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,0.0004526408738456,286.1996154785156,294.1499938964844,292.22564697265625,291.8975524902344,293.2240295410156,292.5457458496094,286.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.829755014171041e-09,0.0009654964669607,-0.0038449331186711,0.0,0.0,0.0,-0.0057199019938707,60.0,9.067402839660645,-0.0,-6.35567687368166e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,9.061510354513302e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,0.0001240487908944,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,7.0478483394254e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,9.542213228996844e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,0.0004526408738456,286.1996154785156,294.1499938964844,292.22564697265625,291.8975524902344,293.2240295410156,292.5457458496094,286.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.829755014171041e-09,0.0009654964669607,-0.0038449331186711,0.0,0.0,0.0,-0.0057199019938707,60.0,9.067402839660645,-0.0,-6.35567687368166e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563842773437,0.0,0.0,9.050298831425609e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35430908203125,0.0,0.0,0.0001238953118445,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,7.039128104224801e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549194335937,0.0,0.0,9.530406532576308e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553161621094,0.0,0.0,0.0004520808288361,286.2002258300781,294.1499938964844,292.18084716796875,291.8531494140625,293.2060852050781,292.5303649902344,286.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.69007152717171e-09,0.0009643019293434,-0.0034789044875651,0.0,0.0,0.0,-0.005650654900819,60.0,8.971534729003906,-0.0,-6.339958247281174e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563842773437,0.0,0.0,9.050298831425609e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35430908203125,0.0,0.0,0.0001238953118445,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,7.039128104224801e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549194335937,0.0,0.0,9.530406532576308e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553161621094,0.0,0.0,0.0004520808288361,286.2002258300781,294.1499938964844,292.18084716796875,291.8531494140625,293.2060852050781,292.5303649902344,286.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.69007152717171e-09,0.0009643019293434,-0.0034789044875651,0.0,0.0,0.0,-0.005650654900819,60.0,8.971534729003906,-0.0,-6.339958247281174e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35504150390625,0.0,0.0,9.039622091222554e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529968261719,0.0,0.0,0.000123749137856,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568725585937,0.0,0.0,7.030823326203972e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35357666015625,0.0,0.0,9.51916299527511e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,0.000451547501143,286.2009582519531,294.1499938964844,292.1352233886719,291.8078918457031,293.1876525878906,292.5166931152344,286.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.557047712985593e-09,0.0009631640277802,-0.0031303262803703,0.0,0.0,0.0,-0.0055847070179879,60.0,8.875314712524414,-0.0,-6.325007717578046e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35504150390625,0.0,0.0,9.039622091222554e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529968261719,0.0,0.0,0.000123749137856,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568725585937,0.0,0.0,7.030823326203972e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35357666015625,0.0,0.0,9.51916299527511e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,0.000451547501143,286.2009582519531,294.1499938964844,292.1352233886719,291.8078918457031,293.1876525878906,292.5166931152344,286.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.557047712985593e-09,0.0009631640277802,-0.0031303262803703,0.0,0.0,0.0,-0.0055847070179879,60.0,8.875314712524414,-0.0,-6.325007717578046e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,9.02430183487013e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,0.0001235394156537,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.334716796875,0.0,0.0,7.018907490419224e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324890136719,0.0,0.0,9.50303001445718e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,0.0004507822159212,286.1724548339844,294.1499938964844,292.08905029296875,291.7621154785156,293.1591491699219,292.4994506835937,286.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811912361532,1.4860261909888095e-09,0.001081189722754,-0.0028255875222384,0.0,0.0,0.0,-0.0061458214186131,60.0,9.347705841064451,-0.0,-6.30358627518035e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,9.02430183487013e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,0.0001235394156537,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.334716796875,0.0,0.0,7.018907490419224e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324890136719,0.0,0.0,9.50303001445718e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,0.0004507822159212,286.1724548339844,294.1499938964844,292.08905029296875,291.7621154785156,293.1591491699219,292.4994506835937,286.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811912361532,1.4860261909888095e-09,0.001081189722754,-0.0028255875222384,0.0,0.0,0.0,-0.0061458214186131,60.0,9.347705841064451,-0.0,-6.30358627518035e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,9.024220344144852e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,0.0001235382951563,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,7.01884418958798e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,9.502944885753097e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,0.0004507781704887,286.1728820800781,294.1499938964844,292.0657958984375,291.73907470703125,293.1497802734375,292.49322509765625,286.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615244343876,1.3651622055022015e-09,0.0009615230956114,-0.0026275026611983,0.0,0.0,0.0,-0.0054895803332328,60.0,9.11251735687256,-0.0,-6.303472588342629e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,9.019517165143044e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.330322265625,0.0,0.0,0.0001234739029314,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334350585937,0.0,0.0,7.015185838099569e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,9.49799141380936e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,0.0004505432152654,286.1733703613281,294.1499938964844,292.04254150390625,291.71600341796875,293.1402587890625,292.4876403808594,286.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610233828425,1.3065628579056463e-09,0.000961022102274,-0.002473946660757,0.0,0.0,0.0,-0.0054605305194854,60.0,8.941671371459961,-0.0,-6.296903620750527e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,9.010716894408688e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.330322265625,0.0,0.0,0.0001233534421771,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334350585937,0.0,0.0,7.008342072367668e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312072753906,0.0,0.0,9.488724754191936e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33135986328125,0.0,0.0,0.0004501036601141,286.1762084960937,294.1499938964844,291.9959716796875,291.6698303222656,293.1210632324219,292.4771423339844,286.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009534815326333,1.190312515220171e-09,0.00095348036848,-0.002175866626203,0.0,0.0,0.0,-0.0053699878044426,60.0,8.661844253540039,-0.0,-6.284621889562915e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,9.010716894408688e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.330322265625,0.0,0.0,0.0001233534421771,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334350585937,0.0,0.0,7.008342072367668e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312072753906,0.0,0.0,9.488724754191936e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33135986328125,0.0,0.0,0.0004501036601141,286.1762084960937,294.1499938964844,291.9959716796875,291.6698303222656,293.1210632324219,292.4771423339844,286.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009534815326333,1.190312515220171e-09,0.00095348036848,-0.002175866626203,0.0,0.0,0.0,-0.0053699878044426,60.0,8.661844253540039,-0.0,-6.284621889562915e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305053710937,0.0,0.0,9.004610910778865e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32843017578125,0.0,0.0,0.0001232698414241,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,7.003592327237129e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,9.48229426285252e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,0.000449798622867,286.175048828125,294.1499938964844,291.9496154785156,291.62384033203125,293.1019592285156,292.4678649902344,286.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009002122096717,1.0615303080996341e-09,0.0009002111619338,-0.0018905668985098,0.0,0.0,0.0,-0.0050439178012311,60.0,8.360140800476074,-0.0,-6.27610603487483e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305053710937,0.0,0.0,9.004610910778865e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32843017578125,0.0,0.0,0.0001232698414241,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,7.003592327237129e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,9.48229426285252e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,0.000449798622867,286.175048828125,294.1499938964844,291.9496154785156,291.62384033203125,293.1019592285156,292.4678649902344,286.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009002122096717,1.0615303080996341e-09,0.0009002111619338,-0.0018905668985098,0.0,0.0,0.0,-0.0050439178012311,60.0,8.360140800476074,-0.0,-6.27610603487483e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775939941406,0.0,0.0,9.003245941130444e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758239746094,0.0,0.0,0.000123251156765,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,7.00253076502122e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759155273437,0.0,0.0,9.48085726122372e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,0.0004497304616961,286.243896484375,294.1499938964844,291.9036865234375,291.57830810546875,293.089599609375,292.4587097167969,286.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007486349786631,8.928484063197573e-10,0.0007486341055482,-0.0015986777143552,0.0,0.0,0.0,-0.0042056352831423,60.0,6.566781997680664,-0.0,-6.274203201428463e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775939941406,0.0,0.0,9.003245941130444e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758239746094,0.0,0.0,0.000123251156765,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,7.00253076502122e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759155273437,0.0,0.0,9.48085726122372e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,0.0004497304616961,286.243896484375,294.1499938964844,291.9036865234375,291.57830810546875,293.089599609375,292.4587097167969,286.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007486349786631,8.928484063197573e-10,0.0007486341055482,-0.0015986777143552,0.0,0.0,0.0,-0.0042056352831423,60.0,6.566781997680664,-0.0,-6.274203201428463e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,9.002877777675167e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,0.0001232461218023,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40447998046875,0.0,0.0,7.002244092291221e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,9.480469452682884e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39971923828125,0.0,0.0,0.0004497120680753,286.27691650390625,294.1499938964844,291.85845947265625,291.5334777832031,293.06988525390625,292.44342041015625,286.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005886555300094,7.280631098005581e-10,0.0005886547733098,-0.0013254346558824,0.0,0.0,0.0,-0.0033268893603235,60.0,5.792448043823242,-0.0,-6.273690189573244e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,9.002877777675167e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,0.0001232461218023,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40447998046875,0.0,0.0,7.002244092291221e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,9.480469452682884e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39971923828125,0.0,0.0,0.0004497120680753,286.27691650390625,294.1499938964844,291.85845947265625,291.5334777832031,293.06988525390625,292.44342041015625,286.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005886555300094,7.280631098005581e-10,0.0005886547733098,-0.0013254346558824,0.0,0.0,0.0,-0.0033268893603235,60.0,5.792448043823242,-0.0,-6.273690189573244e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202880859375,0.0,0.0,3.388217373867519e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,4.638346217689104e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249267578125,0.0,0.0,2.635282362462021e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,3.567958265193738e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193725585937,0.0,0.0,0.0001692483492661,286.3062744140625,294.1499938964844,291.8362121582031,291.5113830566406,293.0444641113281,292.4301452636719,286.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006114193238317,7.023426285002188e-10,0.0006114186253398,-0.0012350513134151,0.0,0.0,0.0,-0.0034056999720633,60.0,5.773355960845947,-0.0,-8.885929325685993e-09,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654541015625,0.0,0.0,9.00285376701504e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642333984375,0.0,0.0,0.0001232457871083,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.471923828125,0.0,0.0,7.002225174801424e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.462890625,0.0,0.0,9.480443986831232e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646301269531,0.0,0.0,0.0004497108748182,286.3720397949219,294.1499938964844,291.814208984375,291.4895935058594,292.9805603027344,292.38677978515625,286.6517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005355093744583,6.745309311106951e-10,0.0005355086759664,-0.0012378440005704,0.0,0.0,0.0,-0.0030355141498148,60.0,6.30634880065918,-0.0,-6.273656083521928e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784240722656,0.0,0.0,3.601993012125604e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.477294921875,0.0,0.0,4.930997238261625e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853820800781,0.0,0.0,2.8015523639624007e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,3.793074210989289e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776306152344,0.0,0.0,0.0001799268793547,286.38787841796875,294.1499938964844,291.7711486816406,291.4468994140625,292.951416015625,292.37353515625,286.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003837901458609,4.800256303560957e-10,0.0003837896801996,-0.0008782056975178,0.0,0.0,0.0,-0.0021617838647216,60.0,4.895131587982178,-0.0,-1.0042595199877269e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784240722656,0.0,0.0,3.601993012125604e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.477294921875,0.0,0.0,4.930997238261625e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853820800781,0.0,0.0,2.8015523639624007e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,3.793074210989289e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776306152344,0.0,0.0,0.0001799268793547,286.38787841796875,294.1499938964844,291.7711486816406,291.4468994140625,292.951416015625,292.37353515625,286.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003837901458609,4.800256303560957e-10,0.0003837896801996,-0.0008782056975178,0.0,0.0,0.0,-0.0021617838647216,60.0,4.895131587982178,-0.0,-1.0042595199877269e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845275878906,0.0,0.0,2.8642005418078043e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834289550781,0.0,0.0,3.920986273442395e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917297363281,0.0,0.0,2.2277134121395648e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817810058594,0.0,0.0,3.016142727574333e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837341308594,0.0,0.0,0.0001430726406397,286.3939819335937,294.1499938964844,291.72955322265625,291.4056701660156,292.9436340332031,292.3735046386719,286.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003016945265699,3.7821254461611886e-10,0.0003016941482201,-0.00069263309706,0.0,0.0,0.0,-0.0016998932696878,60.0,3.87821626663208,-0.0,-6.3499032698643995e-09,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845275878906,0.0,0.0,2.8642005418078043e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834289550781,0.0,0.0,3.920986273442395e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917297363281,0.0,0.0,2.2277134121395648e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817810058594,0.0,0.0,3.016142727574333e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837341308594,0.0,0.0,0.0001430726406397,286.3939819335937,294.1499938964844,291.72955322265625,291.4056701660156,292.9436340332031,292.3735046386719,286.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003016945265699,3.7821254461611886e-10,0.0003016941482201,-0.00069263309706,0.0,0.0,0.0,-0.0016998932696878,60.0,3.87821626663208,-0.0,-6.3499032698643995e-09,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872436523437,0.0,0.0,2.1797539375256747e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861755371094,0.0,0.0,2.984003913297784e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945678710937,0.0,0.0,1.6953656086116098e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,2.295387275808025e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,0.0001088831486413,286.3970031738281,294.1499938964844,291.689697265625,291.3661193847656,292.938232421875,292.37554931640625,286.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002322530926903,2.9049010419335275e-10,0.000232252801652,-0.0005314506706781,0.0,0.0,0.0,-0.0013082158984616,60.0,3.1871111392974854,-0.0,-3.6776908185487404e-09,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872436523437,0.0,0.0,2.1797539375256747e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861755371094,0.0,0.0,2.984003913297784e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945678710937,0.0,0.0,1.6953656086116098e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,2.295387275808025e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,0.0001088831486413,286.3970031738281,294.1499938964844,291.689697265625,291.3661193847656,292.938232421875,292.37554931640625,286.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002322530926903,2.9049010419335275e-10,0.000232252801652,-0.0005314506706781,0.0,0.0,0.0,-0.0013082158984616,60.0,3.1871111392974854,-0.0,-3.6776908185487404e-09,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913024902344,0.0,0.0,1.79813305294374e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,2.461578696966172e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,1.398549102304969e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.8935217667603865e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,8.982040890259668e-05,286.4019775390625,294.1499938964844,291.6517944335937,291.3285522460937,292.9355163574219,292.3778686523437,286.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001626031444175,2.105981083966313e-10,0.0001626029261387,-0.0003910631639882,0.0,0.0,0.0,-0.0009203267982229,60.0,2.5701117515563965,-0.0,-2.502671847537385e-09,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913024902344,0.0,0.0,1.79813305294374e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,2.461578696966172e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,1.398549102304969e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.8935217667603865e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,8.982040890259668e-05,286.4019775390625,294.1499938964844,291.6517944335937,291.3285522460937,292.9355163574219,292.3778686523437,286.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001626031444175,2.105981083966313e-10,0.0001626029261387,-0.0003910631639882,0.0,0.0,0.0,-0.0009203267982229,60.0,2.5701117515563965,-0.0,-2.502671847537385e-09,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5031433105469,0.0,0.0,1.378103388560703e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021667480469,0.0,0.0,1.8865734091377817e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110778808594,0.0,0.0,1.0718591511249542e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002136230469,0.0,0.0,1.451210118830204e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023803710937,0.0,0.0,6.88390719005838e-05,286.418212890625,294.1499938964844,291.6336669921875,291.3105773925781,292.93426513671875,292.37872314453125,286.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001468373375246,1.8365643728035508e-10,0.0001468371483497,-0.0003359987749718,0.0,0.0,0.0,-0.0008270927937701,60.0,2.347290515899658,-0.0,-1.470022215066535e-09,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
