time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50372314453125,0.0,0.0,1.161014188255649e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50274658203125,0.0,0.0,1.5893861927906983e-05,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51171875,0.0,0.0,9.030117325892206e-06,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50079345703125,0.0,0.0,1.2226045328134203e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,5.7995021052192897e-05,286.4190979003906,294.1499938964844,291.6161193847656,291.2931823730469,292.9335021972656,292.3794250488281,286.68341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001237090473296,1.5472811920602678e-10,0.0001237088872585,-0.000283074012259,0.0,0.0,0.0,-0.0006968172965571,60.0,2.1348702907562256,-0.0,-1.043362618524668e-09,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50445556640625,0.0,0.0,7.946710866235662e-06,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50347900390625,0.0,0.0,1.0878758075705264e-05,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.512451171875,0.0,0.0,6.180780474096537e-06,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50152587890625,0.0,0.0,8.36827439343324e-06,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50372314453125,0.0,0.0,3.969544195570052e-05,286.4201965332031,294.1499938964844,291.5829162597656,291.26025390625,292.9325561523437,292.3803405761719,286.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-8.467273437418044e-05,1.0590409799116074e-10,8.467262523481622e-05,-0.0001937511842697,0.0,0.0,0.0,-0.0004769371880684,60.0,1.7577155828475952,-0.0,-4.888043858564113e-10,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50445556640625,0.0,0.0,7.946710866235662e-06,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50347900390625,0.0,0.0,1.0878758075705264e-05,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.512451171875,0.0,0.0,6.180780474096537e-06,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50152587890625,0.0,0.0,8.36827439343324e-06,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50372314453125,0.0,0.0,3.969544195570052e-05,286.4201965332031,294.1499938964844,291.5829162597656,291.26025390625,292.9325561523437,292.3803405761719,286.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-8.467273437418044e-05,1.0590409799116074e-10,8.467262523481622e-05,-0.0001937511842697,0.0,0.0,0.0,-0.0004769371880684,60.0,1.7577155828475952,-0.0,-4.888043858564113e-10,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,5.13754503117525e-06,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037841796875,0.0,0.0,7.033112069620984e-06,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127868652344,0.0,0.0,3.995871793449624e-06,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018310546875,0.0,0.0,5.4100855777505785e-06,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040283203125,0.0,0.0,2.5663082851679064e-05,286.420654296875,294.1499938964844,291.5524597167969,291.23004150390625,292.9321594238281,292.3807678222656,286.6946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.47410236322321e-05,6.846709310615039e-11,5.4740954510634765e-05,-0.000125260266941,0.0,0.0,0.0,-0.0003083404153585,60.0,1.4470762014389038,-0.0,-2.0430147851246966e-10,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,5.13754503117525e-06,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037841796875,0.0,0.0,7.033112069620984e-06,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127868652344,0.0,0.0,3.995871793449624e-06,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018310546875,0.0,0.0,5.4100855777505785e-06,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040283203125,0.0,0.0,2.5663082851679064e-05,286.420654296875,294.1499938964844,291.5524597167969,291.23004150390625,292.9321594238281,292.3807678222656,286.6946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.47410236322321e-05,6.846709310615039e-11,5.4740954510634765e-05,-0.000125260266941,0.0,0.0,0.0,-0.0003083404153585,60.0,1.4470762014389038,-0.0,-2.0430147851246966e-10,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048522949219,0.0,0.0,3.076561370107811e-06,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50390625,0.0,0.0,4.21170034314855e-06,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,2.392883061475004e-06,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019226074219,0.0,0.0,3.2397690574725857e-06,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041198730469,0.0,0.0,1.536805029900279e-05,286.4208374023437,294.1499938964844,291.52496337890625,291.2027893066406,292.9320373535156,292.38092041015625,286.6999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-3.278118310845457e-05,4.100087977465528e-11,3.278114309068769e-05,-7.501093205064535e-05,0.0,0.0,0.0,-0.0001846469385782,60.0,1.1992260217666626,-0.0,-7.326413087316297e-11,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048522949219,0.0,0.0,3.076561370107811e-06,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50390625,0.0,0.0,4.21170034314855e-06,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,2.392883061475004e-06,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019226074219,0.0,0.0,3.2397690574725857e-06,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041198730469,0.0,0.0,1.536805029900279e-05,286.4208374023437,294.1499938964844,291.52496337890625,291.2027893066406,292.9320373535156,292.38092041015625,286.6999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-3.278118310845457e-05,4.100087977465528e-11,3.278114309068769e-05,-7.501093205064535e-05,0.0,0.0,0.0,-0.0001846469385782,60.0,1.1992260217666626,-0.0,-7.326413087316297e-11,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048828125,0.0,0.0,1.6426356523879804e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,2.248708369734232e-06,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,1.277606543226284e-06,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,1.7297754766332218e-06,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,8.205299309338443e-06,286.4208679199219,294.1499938964844,291.500732421875,291.17877197265625,292.9320068359375,292.3809509277344,286.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7502641640021466e-05,2.189130994534328e-11,1.7502619812148623e-05,-4.005000664619729e-05,0.0,0.0,0.0,-9.85873193712905e-05,60.0,1.005743384361267,-0.0,-2.088539757805208e-11,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048828125,0.0,0.0,1.6426356523879804e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,2.248708369734232e-06,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,1.277606543226284e-06,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,1.7297754766332218e-06,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,8.205299309338443e-06,286.4208679199219,294.1499938964844,291.500732421875,291.17877197265625,292.9320068359375,292.3809509277344,286.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7502641640021466e-05,2.189130994534328e-11,1.7502619812148623e-05,-4.005000664619729e-05,0.0,0.0,0.0,-9.85873193712905e-05,60.0,1.005743384361267,-0.0,-2.088539757805208e-11,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049133300781,0.0,0.0,9.80920276560937e-07,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,1.3428441434371052e-06,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,7.629386686858197e-07,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,1.0329569022360374e-06,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,4.899896794086089e-06,286.4208984375,294.1499938964844,291.4898986816406,291.16802978515625,292.9319763183594,292.3809814453125,286.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0453083632455671e-05,1.3073844958022551e-11,1.0453070899529848e-05,-2.3918259103083983e-05,0.0,0.0,0.0,-5.887901352252811e-05,60.0,0.913295567035675,-0.0,-7.447794984904998e-12,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049133300781,0.0,0.0,6.99609643106669e-07,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,9.577400987836882e-07,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,5.441412440632121e-07,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,7.367230523414037e-07,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,3.494692464300897e-06,286.4208984375,294.1499938964844,291.47998046875,291.158203125,292.9319763183594,292.3809814453125,286.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.455484592355788e-06,9.324666906673771e-12,7.455475042661419e-06,-1.7059188394341618e-05,0.0,0.0,0.0,-4.199444083496928e-05,60.0,0.85346519947052,-0.0,-3.788539360699561e-12,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049133300781,0.0,0.0,2.247219299533754e-07,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,3.076361565490515e-07,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,1.7478386382663302e-07,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,2.366431459677188e-07,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,1.1225317848584382e-06,286.4208984375,294.1499938964844,291.4629821777344,291.141357421875,292.9319763183594,292.3809814453125,286.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.3945644898049068e-06,2.994975144623991e-12,2.394561533947126e-06,-5.479239007399883e-06,0.0,0.0,0.0,-1.3487879186868668e-05,60.0,0.7430160641670227,-0.0,-3.908869484602756e-13,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049133300781,0.0,0.0,2.247219299533754e-07,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,3.076361565490515e-07,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,1.7478386382663302e-07,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,2.366431459677188e-07,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,1.1225317848584382e-06,286.4208984375,294.1499938964844,291.4629821777344,291.141357421875,292.9319763183594,292.3809814453125,286.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.3945644898049068e-06,2.994975144623991e-12,2.394561533947126e-06,-5.479239007399883e-06,0.0,0.0,0.0,-1.3487879186868668e-05,60.0,0.7430160641670227,-0.0,-3.908869484602756e-13,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049133300781,0.0,0.0,1.828358797695273e-08,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,2.5029565975387413e-08,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,1.4220580268897722e-08,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,1.9253509009331538e-08,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,9.13302429239593e-08,286.4208984375,294.1499938964844,291.45001220703125,291.1284484863281,292.9319763183594,292.3809814453125,286.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9487980296162285e-07,2.437451011427089e-13,1.9487956137709261e-07,-4.458890430214524e-07,0.0,0.0,0.0,-1.097709173336625e-06,60.0,0.6606197953224182,-0.0,-2.5875164590306735e-15,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049133300781,0.0,0.0,1.828358797695273e-08,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,2.5029565975387413e-08,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,1.4220580268897722e-08,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,1.9253509009331538e-08,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,9.13302429239593e-08,286.4208984375,294.1499938964844,291.45001220703125,291.1284484863281,292.9319763183594,292.3809814453125,286.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9487980296162285e-07,2.437451011427089e-13,1.9487956137709261e-07,-4.458890430214524e-07,0.0,0.0,0.0,-1.097709173336625e-06,60.0,0.6606197953224182,-0.0,-2.5875164590306735e-15,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049133300781,0.0,0.0,1.7727880274875931e-09,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,2.4268822507167442e-09,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,1.378836267384997e-09,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,1.8668322443460283e-09,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,8.855437272359268e-09,286.4208984375,294.1499938964844,291.4414367675781,291.1199645996094,292.9319763183594,292.3809814453125,286.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.920274250721832e-08,2.3929126299264243e-14,1.9202719414579412e-08,-4.3734260657402046e-08,0.0,0.0,0.0,-1.0810617823153737e-07,60.0,0.5992643237113953,-0.0,-2.432617909457389e-17,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049133300781,0.0,0.0,1.7727880274875931e-09,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,2.4268822507167442e-09,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,1.378836267384997e-09,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,1.8668322443460283e-09,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,8.855437272359268e-09,286.4208984375,294.1499938964844,291.4414367675781,291.1199645996094,292.9319763183594,292.3809814453125,286.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.920274250721832e-08,2.3929126299264243e-14,1.9202719414579412e-08,-4.3734260657402046e-08,0.0,0.0,0.0,-1.0810617823153737e-07,60.0,0.5992643237113953,-0.0,-2.432617909457389e-17,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049133300781,0.0,0.0,5.001877245724984e-10,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,6.847387656883082e-10,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,3.8903522070476976e-10,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,5.267220548610392e-10,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,2.498539375395125e-09,286.4208984375,294.1499938964844,291.4374084472656,291.115966796875,292.9319763183594,292.3809814453125,286.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.4259632342734684e-09,6.7522374884855345e-15,5.425956572935321e-09,-1.2352654010783226e-08,0.0,0.0,0.0,-3.054447006434202e-08,60.0,0.5535011291503906,-0.0,-1.936539208622648e-18,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049133300781,0.0,0.0,5.001877245724984e-10,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,6.847387656883082e-10,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,3.8903522070476976e-10,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,5.267220548610392e-10,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,2.498539375395125e-09,286.4208984375,294.1499938964844,291.4374084472656,291.115966796875,292.9319763183594,292.3809814453125,286.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.4259632342734684e-09,6.7522374884855345e-15,5.425956572935321e-09,-1.2352654010783226e-08,0.0,0.0,0.0,-3.054447006434202e-08,60.0,0.5535011291503906,-0.0,-1.936539208622648e-18,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,5.114451639975921e-10,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50360107421875,0.0,0.0,7.0014977149313e-10,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126037597656,0.0,0.0,3.9779099458847606e-10,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50164794921875,0.0,0.0,5.385766832510797e-10,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038452148437,0.0,0.0,2.5547726156815997e-09,286.42041015625,294.1499938964844,291.4369812011719,291.11553955078125,292.9320983886719,292.3808898925781,286.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.5058322345757915e-09,6.861895644386497e-15,5.505825573237644e-09,-1.2561081952355836e-08,0.0,0.0,0.0,-3.0995579436421394e-08,60.0,0.5329280495643616,-0.0,-2.0246891581654333e-18,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,1.2124498738330658e-08,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032958984375,0.0,0.0,1.6597997642975315e-08,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51226806640625,0.0,0.0,9.43017397503354e-09,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,1.2767689128168058e-08,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035400390625,0.0,0.0,6.0564339321445e-08,286.419921875,294.1499938964844,291.4375915527344,291.1161499023437,292.9322204589844,292.3808288574219,286.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.292325464419264e-07,1.616154990868521e-13,1.292323759116698e-07,-2.9568445825134404e-07,0.0,0.0,0.0,-7.27930455468595e-07,60.0,0.513476550579071,-0.0,-1.137857474529328e-15,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,7.9334377289797e-08,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032958984375,0.0,0.0,1.08605874515888e-07,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51226806640625,0.0,0.0,6.170456856580131e-08,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,8.35429645462682e-08,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035400390625,0.0,0.0,3.962913694977033e-07,286.419921875,294.1499938964844,291.4417724609375,291.12030029296875,292.9322204589844,292.3808288574219,286.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-8.455818374386581e-07,1.057532967446706e-12,8.455808142571186e-07,-1.934712827278417e-06,0.0,0.0,0.0,-4.762870958074927e-06,60.0,0.479573905467987,-0.0,-4.8717286308579486e-14,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,7.9334377289797e-08,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032958984375,0.0,0.0,1.08605874515888e-07,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51226806640625,0.0,0.0,6.170456856580131e-08,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,8.35429645462682e-08,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035400390625,0.0,0.0,3.962913694977033e-07,286.419921875,294.1499938964844,291.4417724609375,291.12030029296875,292.9322204589844,292.3808288574219,286.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-8.455818374386581e-07,1.057532967446706e-12,8.455808142571186e-07,-1.934712827278417e-06,0.0,0.0,0.0,-4.762870958074927e-06,60.0,0.479573905467987,-0.0,-4.8717286308579486e-14,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043029785156,0.0,0.0,5.937422429269645e-07,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,8.128115496219834e-07,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5122985839844,0.0,0.0,4.617999138645246e-07,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,6.252395792216703e-07,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035705566406,0.0,0.0,2.965863359349896e-06,286.41998291015625,294.1499938964844,291.4496154785156,291.1280822753906,292.93218994140625,292.380859375,286.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-6.326143648038851e-06,7.91246929088274e-12,6.326135917333886e-06,-1.4475852367468178e-05,0.0,0.0,0.0,-3.563339123502374e-05,60.0,0.4703232944011688,-0.0,-2.728702463636324e-12,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043029785156,0.0,0.0,5.937422429269645e-07,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,8.128115496219834e-07,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5122985839844,0.0,0.0,4.617999138645246e-07,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,6.252395792216703e-07,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035705566406,0.0,0.0,2.965863359349896e-06,286.41998291015625,294.1499938964844,291.4496154785156,291.1280822753906,292.93218994140625,292.380859375,286.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-6.326143648038851e-06,7.91246929088274e-12,6.326135917333886e-06,-1.4475852367468178e-05,0.0,0.0,0.0,-3.563339123502374e-05,60.0,0.4703232944011688,-0.0,-2.728702463636324e-12,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,2.26443080464378e-06,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035705566406,0.0,0.0,3.099923560512252e-06,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5125427246094,0.0,0.0,1.7612254623600163e-06,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015869140625,0.0,0.0,2.384556182732922e-06,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037841796875,0.0,0.0,1.1311292837490328e-05,286.4203491210937,294.1499938964844,291.4609069824219,291.1392822265625,292.9318542480469,292.38116455078125,286.74053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.412697358522564e-05,3.017688182671563e-11,2.412694266240578e-05,-5.520864942809567e-05,0.0,0.0,0.0,-0.0001359003945253,60.0,0.5315662622451782,-0.0,-3.968975148538334e-11,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,2.26443080464378e-06,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035705566406,0.0,0.0,3.099923560512252e-06,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5125427246094,0.0,0.0,1.7612254623600163e-06,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015869140625,0.0,0.0,2.384556182732922e-06,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037841796875,0.0,0.0,1.1311292837490328e-05,286.4203491210937,294.1499938964844,291.4609069824219,291.1392822265625,292.9318542480469,292.38116455078125,286.74053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.412697358522564e-05,3.017688182671563e-11,2.412694266240578e-05,-5.520864942809567e-05,0.0,0.0,0.0,-0.0001359003945253,60.0,0.5315662622451782,-0.0,-3.968975148538334e-11,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052795410156,0.0,0.0,4.9912978283828124e-06,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043029785156,0.0,0.0,6.832905000919709e-06,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133056640625,0.0,0.0,3.882123564835638e-06,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023193359375,0.0,0.0,5.256079930404667e-06,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,2.493254760338459e-05,286.42144775390625,294.1499938964844,291.475341796875,291.1535949707031,292.9308776855469,292.3820495605469,286.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-5.318140392773785e-05,6.651673656321577e-11,5.318133844411932e-05,-0.0001216923774336,0.0,0.0,0.0,-0.0002995557151734,60.0,0.6716587543487549,-0.0,-1.9283559471450208e-10,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052795410156,0.0,0.0,4.9912978283828124e-06,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043029785156,0.0,0.0,6.832905000919709e-06,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133056640625,0.0,0.0,3.882123564835638e-06,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023193359375,0.0,0.0,5.256079930404667e-06,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,2.493254760338459e-05,286.42144775390625,294.1499938964844,291.475341796875,291.1535949707031,292.9308776855469,292.3820495605469,286.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-5.318140392773785e-05,6.651673656321577e-11,5.318133844411932e-05,-0.0001216923774336,0.0,0.0,0.0,-0.0002995557151734,60.0,0.6716587543487549,-0.0,-1.9283559471450208e-10,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50592041015625,0.0,0.0,6.505881628982024e-06,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049743652344,0.0,0.0,8.906315088097472e-06,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,5.060134299128549e-06,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029602050781,0.0,0.0,6.8510107666952536e-06,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50518798828125,0.0,0.0,3.249820292694494e-05,286.42236328125,294.1499938964844,291.4836730957031,291.1618347167969,292.9300231933594,292.38262939453125,286.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.931919051567093e-05,8.670112544573172e-11,6.931910320417956e-05,-0.0001586195721756,0.0,0.0,0.0,-0.0003904553013853,60.0,0.761019229888916,-0.0,-3.276216520298192e-10,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067138671875,0.0,0.0,8.738200449442957e-06,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057373046875,0.0,0.0,1.196227822219953e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148010253906,0.0,0.0,6.796383786422666e-06,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037536621094,0.0,0.0,9.201751709042584e-06,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5059814453125,0.0,0.0,4.364909182186239e-05,286.42340087890625,294.1499938964844,291.49267578125,291.1707763671875,292.928955078125,292.3832092285156,286.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-9.310372115578502e-05,1.1644976649627378e-10,9.31036047404632e-05,-0.0002130448265234,0.0,0.0,0.0,-0.0005244269268587,60.0,0.8664037585258484,-0.0,-5.910228417782544e-10,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51025390625,0.0,0.0,1.585487916599959e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093078613281,0.0,0.0,2.170475272578188e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184936523437,0.0,0.0,1.2331583093327936e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072631835937,0.0,0.0,1.669596167630516e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5095520019531,0.0,0.0,7.919835479697213e-05,286.4276123046875,294.1499938964844,291.5126037597656,291.1905212402344,292.9241027832031,292.3842163085937,286.74908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001689307246124,2.1129055449709003e-10,0.0001689305063337,-0.0003865559992846,0.0,0.0,0.0,-0.0009515390847809,60.0,1.2574654817581177,-0.0,-1.9457460087579648e-09,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51025390625,0.0,0.0,1.585487916599959e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093078613281,0.0,0.0,2.170475272578188e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184936523437,0.0,0.0,1.2331583093327936e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072631835937,0.0,0.0,1.669596167630516e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5095520019531,0.0,0.0,7.919835479697213e-05,286.4276123046875,294.1499938964844,291.5126037597656,291.1905212402344,292.9241027832031,292.3842163085937,286.74908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001689307246124,2.1129055449709003e-10,0.0001689305063337,-0.0003865559992846,0.0,0.0,0.0,-0.0009515390847809,60.0,1.2574654817581177,-0.0,-1.9457460087579648e-09,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160827636719,0.0,0.0,2.50457142101368e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151672363281,0.0,0.0,3.42866696882993e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245361328125,0.0,0.0,1.948001590790227e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130615234375,0.0,0.0,2.63743586401688e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.515380859375,0.0,0.0,0.0001251084468094,286.4328918457031,294.1499938964844,291.53485107421875,291.21258544921875,292.9156799316406,292.38189697265625,286.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002668580564204,3.3377328678696467e-10,0.0002668577362783,-0.0006106380023993,0.0,0.0,0.0,-0.0015031367074698,60.0,1.8244413137435915,-0.0,-4.8554231746322785e-09,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160827636719,0.0,0.0,2.50457142101368e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151672363281,0.0,0.0,3.42866696882993e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245361328125,0.0,0.0,1.948001590790227e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130615234375,0.0,0.0,2.63743586401688e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.515380859375,0.0,0.0,0.0001251084468094,286.4328918457031,294.1499938964844,291.53485107421875,291.21258544921875,292.9156799316406,292.38189697265625,286.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002668580564204,3.3377328678696467e-10,0.0002668577362783,-0.0006106380023993,0.0,0.0,0.0,-0.0015031367074698,60.0,1.8244413137435915,-0.0,-4.8554231746322785e-09,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52349853515625,0.0,0.0,3.879901851178147e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226135253906,0.0,0.0,5.311443965183571e-05,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322265625,0.0,0.0,3.017703784280457e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203857421875,0.0,0.0,4.0857255953596905e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,0.000193808984477,286.4372253417969,294.1499938964844,291.5591735839844,291.2366943359375,292.90557861328125,292.37603759765625,286.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003786457236856,4.822507948532007e-10,0.0003786452580243,-0.0008892001933418,0.0,0.0,0.0,-0.0021381175611168,60.0,2.4880356788635254,-0.0,-1.1652032227971176e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52349853515625,0.0,0.0,3.879901851178147e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226135253906,0.0,0.0,5.311443965183571e-05,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322265625,0.0,0.0,3.017703784280457e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203857421875,0.0,0.0,4.0857255953596905e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,0.000193808984477,286.4372253417969,294.1499938964844,291.5591735839844,291.2366943359375,292.90557861328125,292.37603759765625,286.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003786457236856,4.822507948532007e-10,0.0003786452580243,-0.0008892001933418,0.0,0.0,0.0,-0.0021381175611168,60.0,2.4880356788635254,-0.0,-1.1652032227971176e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52703857421875,0.0,0.0,9.002756996778771e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52618408203125,0.0,0.0,0.000123244462884,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.535888671875,0.0,0.0,7.002150232437998e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52392578125,0.0,0.0,9.480342123424634e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263671875,0.0,0.0,0.0004497060435824,286.437744140625,294.1499938964844,291.58526611328125,291.2625732421875,292.8923645019531,292.3673400878906,286.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005559389828704,6.937952434782342e-10,0.0005559382843784,-0.0012680605286732,0.0,0.0,0.0,-0.0031469252426177,60.0,3.447593212127685,-0.0,-6.273520369859399e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
