time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52703857421875,0.0,0.0,9.002756996778771e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52618408203125,0.0,0.0,0.000123244462884,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.535888671875,0.0,0.0,7.002150232437998e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52392578125,0.0,0.0,9.480342123424634e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263671875,0.0,0.0,0.0004497060435824,286.437744140625,294.1499938964844,291.58526611328125,291.2625732421875,292.8923645019531,292.3673400878906,286.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005559389828704,6.937952434782342e-10,0.0005559382843784,-0.0012680605286732,0.0,0.0,0.0,-0.0031469252426177,60.0,3.447593212127685,-0.0,-6.273520369859399e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380859375,0.0,0.0,9.003189916256815e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372619628906,0.0,0.0,0.0001232504000654,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,7.002487109275535e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348815917969,0.0,0.0,9.480798325967044e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5374755859375,0.0,0.0,0.0004497276677284,286.4546813964844,294.1499938964844,291.5989074707031,291.276123046875,292.8595275878906,292.34539794921875,286.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006804461590945,8.23845325292893e-10,0.0006804453441873,-0.0014854567125439,0.0,0.0,0.0,-0.0038316412828862,60.0,4.105551242828369,-0.0,-6.274123620642058e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670166015625,0.0,0.0,9.002853039419279e-05,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663452148437,0.0,0.0,0.0001232457871083,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.577392578125,0.0,0.0,7.002225174801424e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635986328125,0.0,0.0,9.480443259235471e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,0.0004497108457144,286.49737548828125,294.1499938964844,291.6128845214844,291.2899780273437,292.84747314453125,292.3339538574219,286.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008535464876331,9.93060300658044e-10,0.0008535454981029,-0.0017572245560586,0.0,0.0,0.0,-0.0047783493064343,60.0,4.611235618591309,-0.0,-6.27365395189372e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832824707031,0.0,0.0,9.01229359442368e-05,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826721191406,0.0,0.0,0.0001233750081155,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942077636719,0.0,0.0,7.009567343629897e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57977294921875,0.0,0.0,9.49038440012373e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58282470703125,0.0,0.0,0.0004501824150793,286.52227783203125,294.1499938964844,291.6417541503906,291.318603515625,292.826416015625,292.31170654296875,286.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837135439738,1.2400365179132675e-09,0.0009837122634053,-0.0022763591259717,0.0,0.0,0.0,-0.0055444645695388,60.0,5.488129615783691,-0.0,-6.286818177159148e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832824707031,0.0,0.0,9.01229359442368e-05,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826721191406,0.0,0.0,0.0001233750081155,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942077636719,0.0,0.0,7.009567343629897e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57977294921875,0.0,0.0,9.49038440012373e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58282470703125,0.0,0.0,0.0004501824150793,286.52227783203125,294.1499938964844,291.6417541503906,291.318603515625,292.826416015625,292.31170654296875,286.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837135439738,1.2400365179132675e-09,0.0009837122634053,-0.0022763591259717,0.0,0.0,0.0,-0.0055444645695388,60.0,5.488129615783691,-0.0,-6.286818177159148e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824279785156,0.0,0.0,9.030594810610636e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818176269531,0.0,0.0,0.00012362554844,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932312011719,0.0,0.0,7.023801299510524e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789489746094,0.0,0.0,9.509656229056418e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819702148437,0.0,0.0,0.0004510965954978,286.5220947265625,294.1499938964844,291.6716003417969,291.3481750488281,292.808837890625,292.28875732421875,286.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621971985325,1.4445319385103515e-09,0.0009621957433409,-0.0028354926034808,0.0,0.0,0.0,-0.0055288970470428,60.0,6.484498023986816,-0.0,-6.31237639936444e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824279785156,0.0,0.0,9.030594810610636e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818176269531,0.0,0.0,0.00012362554844,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932312011719,0.0,0.0,7.023801299510524e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789489746094,0.0,0.0,9.509656229056418e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819702148437,0.0,0.0,0.0004510965954978,286.5220947265625,294.1499938964844,291.6716003417969,291.3481750488281,292.808837890625,292.28875732421875,286.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621971985325,1.4445319385103515e-09,0.0009621957433409,-0.0028354926034808,0.0,0.0,0.0,-0.0055288970470428,60.0,6.484498023986816,-0.0,-6.31237639936444e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816345214844,0.0,0.0,9.049929940374568e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810546875,0.0,0.0,0.0001238902332261,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923156738281,0.0,0.0,7.038839248707518e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57818603515625,0.0,0.0,9.530016541248187e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811767578125,0.0,0.0,0.0004520624352153,286.52197265625,294.1499938964844,291.7021179199219,291.3784484863281,292.79010009765625,292.2636413574219,286.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642624645493,1.685415917940247e-09,0.0009642607765272,-0.0034667062573134,0.0,0.0,0.0,-0.0056483400985598,60.0,6.897793769836426,-0.0,-6.339435287827655e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816345214844,0.0,0.0,9.049929940374568e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810546875,0.0,0.0,0.0001238902332261,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923156738281,0.0,0.0,7.038839248707518e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57818603515625,0.0,0.0,9.530016541248187e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811767578125,0.0,0.0,0.0004520624352153,286.52197265625,294.1499938964844,291.7021179199219,291.3784484863281,292.79010009765625,292.2636413574219,286.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642624645493,1.685415917940247e-09,0.0009642607765272,-0.0034667062573134,0.0,0.0,0.0,-0.0056483400985598,60.0,6.897793769836426,-0.0,-6.339435287827655e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809020996094,0.0,0.0,9.071954991668464e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.580322265625,0.0,0.0,0.0001241917634615,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914611816406,0.0,0.0,7.055970490910113e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775146484375,0.0,0.0,9.55321083893068e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804443359375,0.0,0.0,0.000453162647318,286.5219421386719,294.1499938964844,291.7330627441406,291.4091491699219,292.7724304199219,292.2335205078125,286.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666091646067,1.959817419461274e-09,0.0009666071855463,-0.0041857506148517,0.0,0.0,0.0,-0.0057843727990984,60.0,7.1031694412231445,-0.0,-6.370329685978504e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809020996094,0.0,0.0,9.071954991668464e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.580322265625,0.0,0.0,0.0001241917634615,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914611816406,0.0,0.0,7.055970490910113e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775146484375,0.0,0.0,9.55321083893068e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804443359375,0.0,0.0,0.000453162647318,286.5219421386719,294.1499938964844,291.7330627441406,291.4091491699219,292.7724304199219,292.2335205078125,286.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666091646067,1.959817419461274e-09,0.0009666071855463,-0.0041857506148517,0.0,0.0,0.0,-0.0057843727990984,60.0,7.1031694412231445,-0.0,-6.370329685978504e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805358886719,0.0,0.0,9.083190525416283e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799560546875,0.0,0.0,0.0001243455626536,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910339355469,0.0,0.0,7.064708916004747e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771789550781,0.0,0.0,9.565041546011344e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5801086425781,0.0,0.0,0.0004537238564807,286.5219421386719,294.1499938964844,291.7486267089844,291.424560546875,292.7636413574219,292.2185974121094,286.769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678062051534,2.099787677067866e-09,0.0009678041096776,-0.004552527796477,0.0,0.0,0.0,-0.0058537619188427,60.0,7.203625679016113,-0.0,-6.386117945567095e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802307128906,0.0,0.0,9.09554582904093e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57965087890625,0.0,0.0,0.0001245146995643,298.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59063720703125,0.0,0.0,7.07431900082156e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768737792969,0.0,0.0,9.578053141012788e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57977294921875,0.0,0.0,0.0004543410614132,286.5220031738281,294.1499938964844,291.7641906738281,291.4399719238281,292.7555847167969,292.2016906738281,286.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691228624433,2.2537172128522798e-09,0.0009691205923445,-0.0049558808095753,0.0,0.0,0.0,-0.0059300726279616,60.0,7.267305850982666,-0.0,-6.403503505225673e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57958984375,0.0,0.0,9.120121831074356e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790100097656,0.0,0.0,0.0001248511398443,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898742675781,0.0,0.0,7.093433669069782e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762634277344,0.0,0.0,9.603932994650675e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57916259765625,0.0,0.0,0.0004555686900857,286.5220642089844,294.1499938964844,291.795166015625,291.470703125,292.7392578125,292.169921875,286.7738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717411594465,2.559896516984849e-09,0.0009717385983094,-0.0057581798173487,0.0,0.0,0.0,-0.0060818581841886,60.0,7.39881420135498,-0.0,-6.438154542820484e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57958984375,0.0,0.0,9.120121831074356e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790100097656,0.0,0.0,0.0001248511398443,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898742675781,0.0,0.0,7.093433669069782e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762634277344,0.0,0.0,9.603932994650675e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57916259765625,0.0,0.0,0.0004555686900857,286.5220642089844,294.1499938964844,291.795166015625,291.470703125,292.7392578125,292.169921875,286.7738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717411594465,2.559896516984849e-09,0.0009717385983094,-0.0057581798173487,0.0,0.0,0.0,-0.0060818581841886,60.0,7.39881420135498,-0.0,-6.438154542820484e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790405273437,0.0,0.0,9.146072261501104e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784912109375,0.0,0.0,0.0001252063957508,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892333984375,0.0,0.0,7.113617175491527e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757751464844,0.0,0.0,9.631260036258028e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57861328125,0.0,0.0,0.0004568649746943,286.52227783203125,294.1499938964844,291.82574462890625,291.50103759765625,292.7244567871094,292.1408996582031,286.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745063725858,2.8831985687816086e-09,0.0009745034622028,-0.0066053331829607,0.0,0.0,0.0,-0.0062421346083283,60.0,7.505016803741455,-0.0,-6.474844127524193e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790405273437,0.0,0.0,9.146072261501104e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784912109375,0.0,0.0,0.0001252063957508,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892333984375,0.0,0.0,7.113617175491527e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757751464844,0.0,0.0,9.631260036258028e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57861328125,0.0,0.0,0.0004568649746943,286.52227783203125,294.1499938964844,291.82574462890625,291.50103759765625,292.7244567871094,292.1408996582031,286.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745063725858,2.8831985687816086e-09,0.0009745034622028,-0.0066053331829607,0.0,0.0,0.0,-0.0062421346083283,60.0,7.505016803741455,-0.0,-6.474844127524193e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785217285156,0.0,0.0,9.171768033411354e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,0.0001255581591976,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885925292969,0.0,0.0,7.133602775866166e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752868652344,0.0,0.0,9.658318595029414e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780944824219,0.0,0.0,0.0004581485409289,286.52252197265625,294.1499938964844,291.8556823730469,291.5307006835937,292.7099914550781,292.1097717285156,286.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772439952939,3.2033260488617543e-09,0.0009772407356649,-0.0074441554024815,0.0,0.0,0.0,-0.0064008352346718,60.0,7.607988357543945,-0.0,-6.511277206300292e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785217285156,0.0,0.0,9.171768033411354e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,0.0001255581591976,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885925292969,0.0,0.0,7.133602775866166e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752868652344,0.0,0.0,9.658318595029414e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780944824219,0.0,0.0,0.0004581485409289,286.52252197265625,294.1499938964844,291.8556823730469,291.5307006835937,292.7099914550781,292.1097717285156,286.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772439952939,3.2033260488617543e-09,0.0009772407356649,-0.0074441554024815,0.0,0.0,0.0,-0.0064008352346718,60.0,7.607988357543945,-0.0,-6.511277206300292e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780334472656,0.0,0.0,9.197885810863228e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,0.0001259156997548,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,7.153916521929204e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748291015625,0.0,0.0,9.685821714811028e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776062011719,0.0,0.0,0.000459453149233,286.52276611328125,294.1499938964844,291.8846740722656,291.5594482421875,292.6958312988281,292.0870361328125,286.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800278348848,3.528712433364944e-09,0.0009800243424251,-0.0082967402413487,0.0,0.0,0.0,-0.0065621491521596,60.0,7.708339214324951,-0.0,-6.548412301299322e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780334472656,0.0,0.0,9.197885810863228e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,0.0001259156997548,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,7.153916521929204e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748291015625,0.0,0.0,9.685821714811028e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776062011719,0.0,0.0,0.000459453149233,286.52276611328125,294.1499938964844,291.8846740722656,291.5594482421875,292.6958312988281,292.0870361328125,286.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800278348848,3.528712433364944e-09,0.0009800243424251,-0.0082967402413487,0.0,0.0,0.0,-0.0065621491521596,60.0,7.708339214324951,-0.0,-6.548412301299322e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,9.209752170136198e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,0.0001260781427845,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876770019531,0.0,0.0,7.163145346567035e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746459960937,0.0,0.0,9.698316716821864e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.577392578125,0.0,0.0,0.000460045877844,286.5229187011719,294.1499938964844,291.8987121582031,291.5733947753906,292.6891784667969,292.0751647949219,286.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812919888645,3.676544180208907e-09,0.0009812883799895,-0.0086840875446796,0.0,0.0,0.0,-0.0066354353912174,60.0,7.753901958465576,-0.0,-6.565318955153998e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776062011719,0.0,0.0,9.222027438227089e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770568847656,0.0,0.0,0.0001262461883015,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58740234375,0.0,0.0,7.172692858148366e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744323730469,0.0,0.0,9.711243910714984e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771789550781,0.0,0.0,0.0004606590955518,286.5231018066406,294.1499938964844,291.9124450683594,291.5870056152344,292.6825561523437,292.06646728515625,286.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598401606,3.829478512074047e-09,0.0009825945599004,-0.0090848011896014,0.0,0.0,0.0,-0.0067112436518073,60.0,7.79948616027832,-0.0,-6.582832412505013e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,9.24458508961834e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57666015625,0.0,0.0,0.0001265549944946,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869140625,0.0,0.0,7.190238102339208e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740966796875,0.0,0.0,9.734997729538009e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5767822265625,0.0,0.0,0.0004617858794517,286.52349853515625,294.1499938964844,291.938720703125,291.6130676269531,292.669921875,292.0527648925781,286.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985002843663,4.110511486743462e-09,0.0009849987691268,-0.0098211402073502,0.0,0.0,0.0,-0.0068505690433084,60.0,7.884867191314697,-0.0,-6.615074710225599e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,9.24458508961834e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57666015625,0.0,0.0,0.0001265549944946,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869140625,0.0,0.0,7.190238102339208e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740966796875,0.0,0.0,9.734997729538009e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5767822265625,0.0,0.0,0.0004617858794517,286.52349853515625,294.1499938964844,291.938720703125,291.6130676269531,292.669921875,292.0527648925781,286.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985002843663,4.110511486743462e-09,0.0009849987691268,-0.0098211402073502,0.0,0.0,0.0,-0.0068505690433084,60.0,7.884867191314697,-0.0,-6.615074710225599e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768737792969,0.0,0.0,9.265119297197089e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0001268360938411,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58642578125,0.0,0.0,7.206208829302341e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57379150390625,0.0,0.0,9.7566211479716e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,0.0004628116148523,286.52392578125,294.1499938964844,291.9632568359375,291.63739013671875,292.6577453613281,292.0423583984375,286.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871913352981,4.366337069683368e-09,0.0009871870279312,-0.0104914205148816,0.0,0.0,0.0,-0.0069773965515196,60.0,7.964888572692871,-0.0,-6.64449402165701e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768737792969,0.0,0.0,9.265119297197089e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0001268360938411,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58642578125,0.0,0.0,7.206208829302341e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57379150390625,0.0,0.0,9.7566211479716e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,0.0004628116148523,286.52392578125,294.1499938964844,291.9632568359375,291.63739013671875,292.6577453613281,292.0423583984375,286.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871913352981,4.366337069683368e-09,0.0009871870279312,-0.0104914205148816,0.0,0.0,0.0,-0.0069773965515196,60.0,7.964888572692871,-0.0,-6.64449402165701e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765991210937,0.0,0.0,9.280905942432582e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760803222656,0.0,0.0,0.0001270522043341,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,7.218487007776275e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57354736328125,0.0,0.0,9.773245255928488e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762023925781,0.0,0.0,0.0004636001831386,286.5244445800781,294.1499938964844,291.9857482910156,291.6596984863281,292.6465759277344,292.0372619628906,286.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888728382065,4.563012190317295e-09,0.000988868298009,-0.0110067129135131,0.0,0.0,0.0,-0.0070748943835496,60.0,8.032774925231934,-0.0,-6.667155361128607e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765991210937,0.0,0.0,9.280905942432582e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760803222656,0.0,0.0,0.0001270522043341,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,7.218487007776275e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57354736328125,0.0,0.0,9.773245255928488e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762023925781,0.0,0.0,0.0004636001831386,286.5244445800781,294.1499938964844,291.9857482910156,291.6596984863281,292.6465759277344,292.0372619628906,286.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888728382065,4.563012190317295e-09,0.000988868298009,-0.0110067129135131,0.0,0.0,0.0,-0.0070748943835496,60.0,8.032774925231934,-0.0,-6.667155361128607e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,9.295628842664884e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758361816406,0.0,0.0,0.000127253762912,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.585693359375,0.0,0.0,7.229938637465239e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733337402344,0.0,0.0,9.78874959400855e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5759582519531,0.0,0.0,0.0004643356369342,286.5250244140625,294.1499938964844,292.0059509277344,291.6797180175781,292.6356506347656,292.0343322753906,286.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904449107125,4.746446791159542e-09,0.0009904401376843,-0.0114873042330145,0.0,0.0,0.0,-0.0071658473461866,60.0,8.097180366516113,-0.0,-6.68832598194058e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,9.295628842664884e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758361816406,0.0,0.0,0.000127253762912,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.585693359375,0.0,0.0,7.229938637465239e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733337402344,0.0,0.0,9.78874959400855e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5759582519531,0.0,0.0,0.0004643356369342,286.5250244140625,294.1499938964844,292.0059509277344,291.6797180175781,292.6356506347656,292.0343322753906,286.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904449107125,4.746446791159542e-09,0.0009904401376843,-0.0114873042330145,0.0,0.0,0.0,-0.0071658473461866,60.0,8.097180366516113,-0.0,-6.68832598194058e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57623291015625,0.0,0.0,9.302453690906988e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,0.0001273471862077,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58551025390625,0.0,0.0,7.235246448544785e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732421875,0.0,0.0,9.79593605734408e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758361816406,0.0,0.0,0.0004646765592042,286.5252990722656,294.1499938964844,292.0151062011719,291.68878173828125,292.6302185058594,292.0334777832031,286.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911701781675,4.8314676703853365e-09,0.000991165288724,-0.0117100561037659,0.0,0.0,0.0,-0.0072079864330589,60.0,8.128766059875488,-0.0,-6.6981499458052e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.576171875,0.0,0.0,9.30622554733418e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,0.000127398816403,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853881835937,0.0,0.0,7.238180114654824e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731811523437,0.0,0.0,9.799908002605662e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757751464844,0.0,0.0,0.0004648649774026,286.525634765625,294.1499938964844,292.0235900878906,291.6972045898437,292.62518310546875,292.0341796875,286.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915708797052,4.8784571937687815e-09,0.0009915659902617,-0.0118331657722592,0.0,0.0,0.0,-0.007231275551021,60.0,8.15291690826416,-0.0,-6.703582045020084e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760192871094,0.0,0.0,9.313953341916203e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57550048828125,0.0,0.0,0.0001275046088267,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58514404296875,0.0,0.0,7.244190783239901e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730895996094,0.0,0.0,9.808045433601364e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756225585937,0.0,0.0,0.0004652509815059,286.5262756347656,294.1499938964844,292.0383605957031,291.7118530273437,292.6150817871094,292.03582763671875,286.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923969628289,4.974731737661385e-09,0.00099239195697,-0.0120853940024971,0.0,0.0,0.0,-0.007279017008841,60.0,8.20108413696289,-0.0,-6.714719091860388e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760192871094,0.0,0.0,9.313953341916203e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57550048828125,0.0,0.0,0.0001275046088267,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58514404296875,0.0,0.0,7.244190783239901e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730895996094,0.0,0.0,9.808045433601364e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756225585937,0.0,0.0,0.0004652509815059,286.5262756347656,294.1499938964844,292.0383605957031,291.7118530273437,292.6150817871094,292.03582763671875,286.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923969628289,4.974731737661385e-09,0.00099239195697,-0.0120853940024971,0.0,0.0,0.0,-0.007279017008841,60.0,8.20108413696289,-0.0,-6.714719091860388e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758972167969,0.0,0.0,9.318738739239052e-05,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754089355469,0.0,0.0,0.000127570121549,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848999023437,0.0,0.0,7.247913163155317e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.572998046875,0.0,0.0,9.81308548944071e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,0.0004654900403693,286.5270080566406,294.1499938964844,292.04998779296875,291.723388671875,292.6053161621094,292.03863525390625,286.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929063962772,5.034355599065066e-09,0.0009929013904184,-0.0122416028752923,0.0,0.0,0.0,-0.0073085729964077,60.0,8.240772247314453,-0.0,-6.721621303995562e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758972167969,0.0,0.0,9.318738739239052e-05,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754089355469,0.0,0.0,0.000127570121549,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848999023437,0.0,0.0,7.247913163155317e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.572998046875,0.0,0.0,9.81308548944071e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,0.0004654900403693,286.5270080566406,294.1499938964844,292.04998779296875,291.723388671875,292.6053161621094,292.03863525390625,286.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929063962772,5.034355599065066e-09,0.0009929013904184,-0.0122416028752923,0.0,0.0,0.0,-0.0073085729964077,60.0,8.240772247314453,-0.0,-6.721621303995562e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57586669921875,0.0,0.0,9.321046672994272e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57537841796875,0.0,0.0,0.000127601713757,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5847473144531,0.0,0.0,7.249708141898736e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.572998046875,0.0,0.0,9.815515659283848e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754699707031,0.0,0.0,0.0004656053497456,286.5277709960937,294.1499938964844,292.0577697753906,291.7311096191406,292.59588623046875,292.04205322265625,286.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931498207151,5.063102381797081e-09,0.0009931448148563,-0.0123169180005788,0.0,0.0,0.0,-0.0073228115215897,60.0,8.270020484924316,-0.0,-6.724950907255335e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57586669921875,0.0,0.0,9.321046672994272e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57537841796875,0.0,0.0,0.000127601713757,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5847473144531,0.0,0.0,7.249708141898736e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.572998046875,0.0,0.0,9.815515659283848e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754699707031,0.0,0.0,0.0004656053497456,286.5277709960937,294.1499938964844,292.0577697753906,291.7311096191406,292.59588623046875,292.04205322265625,286.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931498207151,5.063102381797081e-09,0.0009931448148563,-0.0123169180005788,0.0,0.0,0.0,-0.0073228115215897,60.0,8.270020484924316,-0.0,-6.724950907255335e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
