time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57586669921875,0.0,0.0,9.323223639512436e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57537841796875,0.0,0.0,0.0001276315160794,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846252441406,0.0,0.0,7.251401257235557e-05,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730285644531,0.0,0.0,9.817808313528076e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754699707031,0.0,0.0,0.0004657140816561,286.5285949707031,294.1499938964844,292.0613708496094,291.73468017578125,292.586669921875,292.04510498046875,286.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933817200362,5.090221133485784e-09,0.0009933767141774,-0.0123879658058285,0.0,0.0,0.0,-0.0073362556286156,60.0,8.291010856628418,-0.0,-6.728092216690129e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57586669921875,0.0,0.0,9.323223639512436e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57537841796875,0.0,0.0,0.0001276315160794,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846252441406,0.0,0.0,7.251401257235557e-05,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730285644531,0.0,0.0,9.817808313528076e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754699707031,0.0,0.0,0.0004657140816561,286.5285949707031,294.1499938964844,292.0613708496094,291.73468017578125,292.586669921875,292.04510498046875,286.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933817200362,5.090221133485784e-09,0.0009933767141774,-0.0123879658058285,0.0,0.0,0.0,-0.0073362556286156,60.0,8.291010856628418,-0.0,-6.728092216690129e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57586669921875,0.0,0.0,9.324295388069004e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57537841796875,0.0,0.0,0.0001276461989618,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845947265625,0.0,0.0,7.252234354382381e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57305908203125,0.0,0.0,9.818936814554036e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57550048828125,0.0,0.0,0.0004657676327042,286.5290222167969,294.1499938964844,292.0617370605469,291.7350158691406,292.58209228515625,292.0462341308594,286.8219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934958070516,5.103571787401506e-09,0.0009934908011928,-0.0124229425564408,0.0,0.0,0.0,-0.0073428736068308,60.0,8.297928810119629,-0.0,-6.729638357683143e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758972167969,0.0,0.0,9.325357677880676e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754089355469,0.0,0.0,0.0001276607217732,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845642089844,0.0,0.0,7.25306017557159e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730895996094,0.0,0.0,9.820055129239336e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,0.0004658206598833,286.52947998046875,294.1499938964844,292.0611877441406,291.7344970703125,292.5775756835937,292.047119140625,286.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.1167985404276806e-09,0.0009936038404703,-0.0124575952067971,0.0,0.0,0.0,-0.0073494305834174,60.0,8.30334186553955,-0.0,-6.731170998364179e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57598876953125,0.0,0.0,9.32745315367356e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57550048828125,0.0,0.0,0.0001276894181501,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845642089844,0.0,0.0,7.254689990077168e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732116699219,0.0,0.0,9.822261199587956e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756225585937,0.0,0.0,0.0004659253463614,286.5303955078125,294.1499938964844,292.0575866699219,291.7309265136719,292.5685119628906,292.0482788085937,286.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.310912132263184,-0.0,-6.734196489333044e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57598876953125,0.0,0.0,9.32745315367356e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57550048828125,0.0,0.0,0.0001276894181501,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845642089844,0.0,0.0,7.254689990077168e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732116699219,0.0,0.0,9.822261199587956e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756225585937,0.0,0.0,0.0004659253463614,286.5303955078125,294.1499938964844,292.0575866699219,291.7309265136719,292.5685119628906,292.0482788085937,286.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.310912132263184,-0.0,-6.734196489333044e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,9.329480235464872e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,0.0001277171686524,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845642089844,0.0,0.0,7.256266690092161e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733947753906,0.0,0.0,9.824395965551956e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0004660265985876,286.5313720703125,294.1499938964844,292.0509948730469,291.724365234375,292.5594787597656,292.0478515625,286.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,-0.0073748901486396,60.0,8.310818672180176,-0.0,-6.73712321486164e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,9.329480235464872e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,0.0001277171686524,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845642089844,0.0,0.0,7.256266690092161e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733947753906,0.0,0.0,9.824395965551956e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0004660265985876,286.5313720703125,294.1499938964844,292.0509948730469,291.724365234375,292.5594787597656,292.0478515625,286.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,-0.0073748901486396,60.0,8.310818672180176,-0.0,-6.73712321486164e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,9.331458568340167e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758361816406,0.0,0.0,0.0001277442497666,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58465576171875,0.0,0.0,7.257805555127561e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735778808594,0.0,0.0,9.82647979981266e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.575927734375,0.0,0.0,0.0004661254351958,286.5323791503906,294.1499938964844,292.0417785644531,291.7152404785156,292.5504150390625,292.0456848144531,286.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567054539918,0.0,0.0,0.0,-0.0073871077038347,60.0,8.30472183227539,-0.0,-6.739980307202131e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,9.331458568340167e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758361816406,0.0,0.0,0.0001277442497666,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58465576171875,0.0,0.0,7.257805555127561e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735778808594,0.0,0.0,9.82647979981266e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.575927734375,0.0,0.0,0.0004661254351958,286.5323791503906,294.1499938964844,292.0417785644531,291.7152404785156,292.5504150390625,292.0456848144531,286.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567054539918,0.0,0.0,0.0,-0.0073871077038347,60.0,8.30472183227539,-0.0,-6.739980307202131e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765075683594,0.0,0.0,9.333379421150312e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760498046875,0.0,0.0,0.0001277705450775,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58477783203125,0.0,0.0,7.259299309225753e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738525390625,0.0,0.0,9.82850178843364e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761413574219,0.0,0.0,0.0004662213905248,286.533447265625,294.1499938964844,292.03033447265625,291.7038879394531,292.5412902832031,292.0417785644531,286.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193918451666,0.0,0.0,0.0,-0.0073989699594676,60.0,8.29334831237793,-0.0,-6.742754976585277e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765075683594,0.0,0.0,9.333379421150312e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760498046875,0.0,0.0,0.0001277705450775,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58477783203125,0.0,0.0,7.259299309225753e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738525390625,0.0,0.0,9.82850178843364e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761413574219,0.0,0.0,0.0004662213905248,286.533447265625,294.1499938964844,292.03033447265625,291.7038879394531,292.5412902832031,292.0417785644531,286.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193918451666,0.0,0.0,0.0,-0.0073989699594676,60.0,8.29334831237793,-0.0,-6.742754976585277e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,9.334311471320687e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762023925781,0.0,0.0,0.0001277833071071,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848693847656,0.0,0.0,7.260024722199887e-05,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740051269531,0.0,0.0,9.829484042711556e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,0.0004662679566536,286.5340270996094,294.1499938964844,292.0238952636719,291.697509765625,292.53668212890625,292.0389709472656,286.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339539087301e-09,0.000994557631202,-0.0127498162910342,0.0,0.0,0.0,-0.0074047264643013,60.0,8.285406112670898,-0.0,-6.744102165612277e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5767822265625,0.0,0.0,9.335234062746169e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0001277959236176,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849609375,0.0,0.0,7.260741404024884e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,9.830454655457288e-05,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,0.0004663140280172,286.5345764160156,294.1499938964844,292.0170288085937,291.6907043457031,292.53204345703125,292.0357666015625,286.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824130143233e-09,0.0009946557693183,-0.0127799045294523,0.0,0.0,0.0,-0.0074104196391999,60.0,8.276639938354492,-0.0,-6.74543372269909e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770874023437,0.0,0.0,9.337043593404816e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57666015625,0.0,0.0,0.0001278207055293,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,7.262149301823229e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744934082031,0.0,0.0,9.832360228756444e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5767517089844,0.0,0.0,0.0004664044245146,286.5357666015625,294.1499938964844,292.0022888183594,291.67608642578125,292.5226745605469,292.028564453125,286.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369651148901e-09,0.0009948486695066,-0.012838969938457,0.0,0.0,0.0,-0.0074215969070792,60.0,8.257391929626465,-0.0,-6.748049230509423e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770874023437,0.0,0.0,9.337043593404816e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57666015625,0.0,0.0,0.0001278207055293,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,7.262149301823229e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744934082031,0.0,0.0,9.832360228756444e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5767517089844,0.0,0.0,0.0004664044245146,286.5357666015625,294.1499938964844,292.0022888183594,291.67608642578125,292.5226745605469,292.028564453125,286.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369651148901e-09,0.0009948486695066,-0.012838969938457,0.0,0.0,0.0,-0.0074215969070792,60.0,8.257391929626465,-0.0,-6.748049230509423e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,9.338767995359376e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770263671875,0.0,0.0,0.0001278443087358,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854187011719,0.0,0.0,7.263490260811523e-05,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57489013671875,0.0,0.0,9.834176307776944e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771179199219,0.0,0.0,0.0004664905718527,286.5369873046875,294.1499938964844,291.98651123046875,291.6604309082031,292.51318359375,292.0197448730469,286.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.283847581694091e-09,0.0009950323728844,-0.0128952376544475,0.0,0.0,0.0,-0.0074322447180747,60.0,8.234597206115723,-0.0,-6.75054181442647e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,9.338767995359376e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770263671875,0.0,0.0,0.0001278443087358,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854187011719,0.0,0.0,7.263490260811523e-05,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57489013671875,0.0,0.0,9.834176307776944e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771179199219,0.0,0.0,0.0004664905718527,286.5369873046875,294.1499938964844,291.98651123046875,291.6604309082031,292.51318359375,292.0197448730469,286.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.283847581694091e-09,0.0009950323728844,-0.0128952376544475,0.0,0.0,0.0,-0.0074322447180747,60.0,8.234597206115723,-0.0,-6.75054181442647e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.577880859375,0.0,0.0,9.340426186099648e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774230957031,0.0,0.0,0.0001278670097235,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857238769531,0.0,0.0,7.264780288096517e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753173828125,0.0,0.0,9.835922537604348e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775146484375,0.0,0.0,0.0004665734013542,286.5382385253906,294.1499938964844,291.9700622558594,291.64410400390625,292.5035705566406,292.0095520019531,286.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503059022636e-09,0.0009952089749276,-0.012949351221323,0.0,0.0,0.0,-0.0074424841441214,60.0,8.209403991699219,-0.0,-6.752938475074188e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.577880859375,0.0,0.0,9.340426186099648e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774230957031,0.0,0.0,0.0001278670097235,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857238769531,0.0,0.0,7.264780288096517e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753173828125,0.0,0.0,9.835922537604348e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775146484375,0.0,0.0,0.0004665734013542,286.5382385253906,294.1499938964844,291.9700622558594,291.64410400390625,292.5035705566406,292.0095520019531,286.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503059022636e-09,0.0009952089749276,-0.012949351221323,0.0,0.0,0.0,-0.0074424841441214,60.0,8.209403991699219,-0.0,-6.752938475074188e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57830810546875,0.0,0.0,9.34200215851888e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.577880859375,0.0,0.0,0.0001278885756619,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860900878906,0.0,0.0,7.266005559358746e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758056640625,0.0,0.0,9.837582183536142e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,0.0004666521272156,286.5395812988281,294.1499938964844,291.95330810546875,291.6275329589844,292.4938049316406,291.99822998046875,286.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324134466633268e-09,0.0009953768458217,-0.0130007825791835,0.0,0.0,0.0,-0.0074522164650261,60.0,8.182519912719727,-0.0,-6.755217185627771e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57830810546875,0.0,0.0,9.34200215851888e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.577880859375,0.0,0.0,0.0001278885756619,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860900878906,0.0,0.0,7.266005559358746e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758056640625,0.0,0.0,9.837582183536142e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,0.0004666521272156,286.5395812988281,294.1499938964844,291.95330810546875,291.6275329589844,292.4938049316406,291.99822998046875,286.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324134466633268e-09,0.0009953768458217,-0.0130007825791835,0.0,0.0,0.0,-0.0074522164650261,60.0,8.182519912719727,-0.0,-6.755217185627771e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785827636719,0.0,0.0,9.342753037344664e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5781555175781,0.0,0.0,0.0001278988638659,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863037109375,0.0,0.0,7.266589818755165e-05,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760803222656,0.0,0.0,9.838373080128804e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,0.000466689642053,286.5402526855469,294.1499938964844,291.9449768066406,291.6192321777344,292.4888610839844,291.9921875,286.8699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333491870374019e-09,0.0009954567067325,-0.0130252968519926,0.0,0.0,0.0,-0.0074568544514477,60.0,8.168667793273926,-0.0,-6.756303605470748e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788269042969,0.0,0.0,9.34348936425522e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783996582031,0.0,0.0,0.0001279089337913,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,7.267162436619401e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,9.839147969614714e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784912109375,0.0,0.0,0.0004667264001909,286.5409545898437,294.1499938964844,291.93670654296875,291.6110534667969,292.4839172363281,291.9860534667969,286.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.3426592039329535e-09,0.0009955350542441,-0.0130493147298693,0.0,0.0,0.0,-0.0074613988399505,60.0,8.154728889465332,-0.0,-6.757367998488918e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5793762207031,0.0,0.0,9.3449059932027e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789489746094,0.0,0.0,0.0001279283314943,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869445800781,0.0,0.0,7.26826474419795e-05,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769348144531,0.0,0.0,9.840640268521383e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790405273437,0.0,0.0,0.0004667972098104,286.5423583984375,294.1499938964844,291.9205627441406,291.5950622558594,292.47393798828125,291.9735717773437,286.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360310861846074e-09,0.0009956861613318,-0.0130955576896667,0.0,0.0,0.0,-0.0074701504781842,60.0,8.12680435180664,-0.0,-6.759417203738849e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5793762207031,0.0,0.0,9.3449059932027e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789489746094,0.0,0.0,0.0001279283314943,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869445800781,0.0,0.0,7.26826474419795e-05,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769348144531,0.0,0.0,9.840640268521383e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790405273437,0.0,0.0,0.0004667972098104,286.5423583984375,294.1499938964844,291.9205627441406,291.5950622558594,292.47393798828125,291.9735717773437,286.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360310861846074e-09,0.0009956861613318,-0.0130955576896667,0.0,0.0,0.0,-0.0074701504781842,60.0,8.12680435180664,-0.0,-6.759417203738849e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799560546875,0.0,0.0,9.34620838961564e-05,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795288085937,0.0,0.0,0.0001279461575904,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,7.269277557497844e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775451660156,0.0,0.0,9.842011058935896e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796203613281,0.0,0.0,0.0004668622568715,286.5438232421875,294.1499938964844,291.9053649902344,291.5799560546875,292.46392822265625,291.96099853515625,286.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376531664325057e-09,0.0009958249283954,-0.0131380530074238,0.0,0.0,0.0,-0.0074781919829547,60.0,8.099417686462402,-0.0,-6.761300852531349e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799560546875,0.0,0.0,9.34620838961564e-05,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795288085937,0.0,0.0,0.0001279461575904,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,7.269277557497844e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775451660156,0.0,0.0,9.842011058935896e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796203613281,0.0,0.0,0.0004668622568715,286.5438232421875,294.1499938964844,291.9053649902344,291.5799560546875,292.46392822265625,291.96099853515625,286.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376531664325057e-09,0.0009958249283954,-0.0131380530074238,0.0,0.0,0.0,-0.0074781919829547,60.0,8.099417686462402,-0.0,-6.761300852531349e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58056640625,0.0,0.0,9.34742856770754e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58013916015625,0.0,0.0,0.0001279628631891,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,7.270226342370734e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57818603515625,0.0,0.0,9.84329599305056e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802307128906,0.0,0.0,0.0004669232002925,286.5452880859375,294.1499938964844,291.89141845703125,291.566162109375,292.453857421875,291.94854736328125,286.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.07281494140625,-0.0,-6.763065840686977e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58056640625,0.0,0.0,9.34742856770754e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58013916015625,0.0,0.0,0.0001279628631891,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,7.270226342370734e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57818603515625,0.0,0.0,9.84329599305056e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802307128906,0.0,0.0,0.0004669232002925,286.5452880859375,294.1499938964844,291.89141845703125,291.566162109375,292.453857421875,291.94854736328125,286.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.07281494140625,-0.0,-6.763065840686977e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812072753906,0.0,0.0,9.348525782115756e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.580810546875,0.0,0.0,0.0001279778807656,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,7.271079084603116e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.578857421875,0.0,0.0,9.844451415119691e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809020996094,0.0,0.0,0.0004669780028052,286.5468139648437,294.1499938964844,291.879150390625,291.5539855957031,292.4438171386719,291.9363708496094,286.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,8.047751426696777,-0.0,-6.764652482615929e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812072753906,0.0,0.0,9.348525782115756e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.580810546875,0.0,0.0,0.0001279778807656,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,7.271079084603116e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.578857421875,0.0,0.0,9.844451415119691e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809020996094,0.0,0.0,0.0004669780028052,286.5468139648437,294.1499938964844,291.879150390625,291.5539855957031,292.4438171386719,291.9363708496094,286.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,8.047751426696777,-0.0,-6.764652482615929e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58154296875,0.0,0.0,9.349020547233522e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811462402344,0.0,0.0,0.0001279846474062,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888061523437,0.0,0.0,7.271463982760906e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791931152344,0.0,0.0,9.844972373684868e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58123779296875,0.0,0.0,0.0004670027119573,286.547607421875,294.1499938964844,291.873779296875,291.5486755371094,292.43878173828125,291.9305725097656,286.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552983503043e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,8.036290168762207,-0.0,-6.765368709693578e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819091796875,0.0,0.0,9.349492756882682e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815124511719,0.0,0.0,0.0001279911230085,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.589111328125,0.0,0.0,7.271831418620422e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795593261719,0.0,0.0,9.845470049185678e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58160400390625,0.0,0.0,0.0004670263151638,286.54840087890625,294.1499938964844,291.86895751953125,291.5438842773437,292.43377685546875,291.9249572753906,286.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.025362014770508,-0.0,-6.766052251805378e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826110839844,0.0,0.0,9.350369509775192e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58221435546875,0.0,0.0,0.0001280031137866,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897521972656,0.0,0.0,7.272513175848871e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.580322265625,0.0,0.0,9.846392640611155e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823059082031,0.0,0.0,0.0004670700873248,286.54998779296875,294.1499938964844,291.8612365722656,291.5362243652344,292.4237976074219,291.91412353515625,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.004959106445312,-0.0,-6.76732057058871e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826110839844,0.0,0.0,9.350369509775192e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58221435546875,0.0,0.0,0.0001280031137866,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897521972656,0.0,0.0,7.272513175848871e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.580322265625,0.0,0.0,9.846392640611155e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823059082031,0.0,0.0,0.0004670700873248,286.54998779296875,294.1499938964844,291.8612365722656,291.5362243652344,292.4237976074219,291.91412353515625,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.004959106445312,-0.0,-6.76732057058871e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833740234375,0.0,0.0,9.351083281217144e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829772949219,0.0,0.0,0.0001280128926737,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904235839844,0.0,0.0,7.273068331414834e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810852050781,0.0,0.0,9.847144247032702e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58306884765625,0.0,0.0,0.0004671057686209,286.5516052246094,294.1499938964844,291.8563537597656,291.5313720703125,292.4139709472656,291.9045104980469,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082927942276,60.0,7.988548278808594,-0.0,-6.768353699726505e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833740234375,0.0,0.0,9.351083281217144e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829772949219,0.0,0.0,0.0001280128926737,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904235839844,0.0,0.0,7.273068331414834e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810852050781,0.0,0.0,9.847144247032702e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58306884765625,0.0,0.0,0.0004671057686209,286.5516052246094,294.1499938964844,291.8563537597656,291.5313720703125,292.4139709472656,291.9045104980469,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082927942276,60.0,7.988548278808594,-0.0,-6.768353699726505e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58416748046875,0.0,0.0,9.351671178592368e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837707519531,0.0,0.0,0.0001280209398828,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59112548828125,0.0,0.0,7.273525261553004e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819091796875,0.0,0.0,9.847763431025668e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838623046875,0.0,0.0,0.0004671351343858,286.55328369140625,294.1499938964844,291.8547058105469,291.5297546386719,292.4042663574219,291.8963928222656,286.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,7.976422309875488,-0.0,-6.76920421938121e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
