time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58416748046875,0.0,0.0,9.351671178592368e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837707519531,0.0,0.0,0.0001280209398828,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59112548828125,0.0,0.0,7.273525261553004e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819091796875,0.0,0.0,9.847763431025668e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838623046875,0.0,0.0,0.0004671351343858,286.55328369140625,294.1499938964844,291.8547058105469,291.5297546386719,292.4042663574219,291.8963928222656,286.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,7.976422309875488,-0.0,-6.76920421938121e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849914550781,0.0,0.0,9.352101187687369e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846252441406,0.0,0.0,0.0001280268188565,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59185791015625,0.0,0.0,7.273859955603257e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.582763671875,0.0,0.0,9.848216723185033e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846862792969,0.0,0.0,0.0004671566421166,286.55499267578125,294.1499938964844,291.856689453125,291.5317077636719,292.3948059082031,291.890380859375,286.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,7.969933032989502,-0.0,-6.769826654817734e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849914550781,0.0,0.0,9.352101187687369e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846252441406,0.0,0.0,0.0001280268188565,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59185791015625,0.0,0.0,7.273859955603257e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.582763671875,0.0,0.0,9.848216723185033e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846862792969,0.0,0.0,0.0004671566421166,286.55499267578125,294.1499938964844,291.856689453125,291.5317077636719,292.3948059082031,291.890380859375,286.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,7.969933032989502,-0.0,-6.769826654817734e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854187011719,0.0,0.0,9.352247434435412e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850524902344,0.0,0.0,0.0001280288270208,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5922546386719,0.0,0.0,7.273973460542038e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832214355469,0.0,0.0,9.848370245890692e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58514404296875,0.0,0.0,0.0004671639180742,286.5558776855469,294.1499938964844,291.8591613769531,291.5341491699219,292.3902587890625,291.8886108398437,286.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,7.969693660736084,-0.0,-6.770037686010255e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858764648437,0.0,0.0,9.35240022954531e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854797363281,0.0,0.0,0.0001280309224966,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926513671875,0.0,0.0,7.274092786246911e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58367919921875,0.0,0.0,9.848531044553964e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855712890625,0.0,0.0,0.0004671715432778,286.5567626953125,294.1499938964844,291.8626708984375,291.53765869140625,292.3856506347656,291.8865051269531,286.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,7.968672275543213,-0.0,-6.770258664801079e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867614746094,0.0,0.0,9.352516644867136e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863952636719,0.0,0.0,0.0001280325086554,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934753417969,0.0,0.0,7.274183008121327e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846252441406,0.0,0.0,9.848654008237644e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58648681640625,0.0,0.0,0.0004671773931477,286.5585632324219,294.1499938964844,291.8730773925781,291.5479736328125,292.3769226074219,291.8858642578125,286.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,7.975373268127441,-0.0,-6.770427773972187e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867614746094,0.0,0.0,9.352516644867136e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863952636719,0.0,0.0,0.0001280325086554,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934753417969,0.0,0.0,7.274183008121327e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846252441406,0.0,0.0,9.848654008237644e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58648681640625,0.0,0.0,0.0004671773931477,286.5585632324219,294.1499938964844,291.8730773925781,291.5479736328125,292.3769226074219,291.8858642578125,286.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,7.975373268127441,-0.0,-6.770427773972187e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877380371094,0.0,0.0,9.352514462079851e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873413085937,0.0,0.0,0.0001280324795516,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,7.274181552929804e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856018066406,0.0,0.0,9.8486510978546e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0004671772767324,286.5603942871094,294.1499938964844,291.8883056640625,291.56304931640625,292.3685607910156,291.88787841796875,286.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,7.988047122955322,-0.0,-6.770423510715774e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877380371094,0.0,0.0,9.352514462079851e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873413085937,0.0,0.0,0.0001280324795516,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,7.274181552929804e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856018066406,0.0,0.0,9.8486510978546e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0004671772767324,286.5603942871094,294.1499938964844,291.8883056640625,291.56304931640625,292.3685607910156,291.88787841796875,286.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,7.988047122955322,-0.0,-6.770423510715774e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887145996094,0.0,0.0,9.352334745926782e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883483886719,0.0,0.0,0.0001280300202779,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5952453613281,0.0,0.0,7.27404112694785e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58660888671875,0.0,0.0,9.84846192295663e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58843994140625,0.0,0.0,0.0004671682836487,286.562255859375,294.1499938964844,291.90869140625,291.5832824707031,292.3607788085937,291.893310546875,286.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.008950233459473,-0.0,-6.770162741531749e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887145996094,0.0,0.0,9.352334745926782e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883483886719,0.0,0.0,0.0001280300202779,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5952453613281,0.0,0.0,7.27404112694785e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58660888671875,0.0,0.0,9.84846192295663e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58843994140625,0.0,0.0,0.0004671682836487,286.562255859375,294.1499938964844,291.90869140625,291.5832824707031,292.3607788085937,291.893310546875,286.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.008950233459473,-0.0,-6.770162741531749e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897216796875,0.0,0.0,9.35200587264262e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,0.0001280255091842,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59619140625,0.0,0.0,7.273785740835592e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.587646484375,0.0,0.0,9.848115587374195e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894470214844,0.0,0.0,0.0004671518690884,286.5641784667969,294.1499938964844,291.9346618652344,291.6090393066406,292.3536071777344,291.9025573730469,286.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.038429260253906,-0.0,-6.76968667789879e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897216796875,0.0,0.0,9.35200587264262e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,0.0001280255091842,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59619140625,0.0,0.0,7.273785740835592e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.587646484375,0.0,0.0,9.848115587374195e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894470214844,0.0,0.0,0.0004671518690884,286.5641784667969,294.1499938964844,291.9346618652344,291.6090393066406,292.3536071777344,291.9025573730469,286.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.038429260253906,-0.0,-6.76968667789879e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902709960937,0.0,0.0,9.351765766041352e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58990478515625,0.0,0.0,0.0001280222204513,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966796875,0.0,0.0,7.273598748724908e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58819580078125,0.0,0.0,9.847863111644985e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899963378906,0.0,0.0,0.0004671398783102,286.5651550292969,294.1499938964844,291.94989013671875,291.6241149902344,292.350341796875,291.90924072265625,286.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193274959921,0.0,0.0,0.0,-0.0075124949216842,60.0,8.057849884033203,-0.0,-6.769338511958267e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907897949219,0.0,0.0,9.35150310397148e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904541015625,0.0,0.0,0.0001280186261283,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971984863281,0.0,0.0,7.273394294315949e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887451171875,0.0,0.0,9.847585897659884e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59051513671875,0.0,0.0,0.0004671267524827,286.5661315917969,294.1499938964844,291.96661376953125,291.6407165527344,292.3472900390625,291.9168701171875,286.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.079123497009277,-0.0,-6.7689576610519e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5918884277344,0.0,0.0,9.350901382276788e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.591552734375,0.0,0.0,0.0001280103897443,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59820556640625,0.0,0.0,7.272926450241357e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898742675781,0.0,0.0,9.846952161751688e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59161376953125,0.0,0.0,0.0004670966882258,286.568115234375,294.1499938964844,292.00494384765625,291.6787109375,292.3415222167969,291.9341735839844,286.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.126309394836426,-0.0,-6.768086535657859e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5918884277344,0.0,0.0,9.350901382276788e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.591552734375,0.0,0.0,0.0001280103897443,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59820556640625,0.0,0.0,7.272926450241357e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898742675781,0.0,0.0,9.846952161751688e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59161376953125,0.0,0.0,0.0004670966882258,286.568115234375,294.1499938964844,292.00494384765625,291.6787109375,292.3415222167969,291.9341735839844,286.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.126309394836426,-0.0,-6.768086535657859e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.593017578125,0.0,0.0,9.350100299343468e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926818847656,0.0,0.0,0.0001279994321521,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992736816406,0.0,0.0,7.272303628269583e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910339355469,0.0,0.0,9.846108878264204e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927734375,0.0,0.0,0.0004670566995628,286.57012939453125,294.1499938964844,292.04998779296875,291.723388671875,292.3367614746094,291.95684814453125,286.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.185805320739746,-0.0,-6.766926929913097e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.593017578125,0.0,0.0,9.350100299343468e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926818847656,0.0,0.0,0.0001279994321521,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992736816406,0.0,0.0,7.272303628269583e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910339355469,0.0,0.0,9.846108878264204e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927734375,0.0,0.0,0.0004670566995628,286.57012939453125,294.1499938964844,292.04998779296875,291.723388671875,292.3367614746094,291.95684814453125,286.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.185805320739746,-0.0,-6.766926929913097e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942077636719,0.0,0.0,9.34908093768172e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938720703125,0.0,0.0,0.0001279854623135,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003723144531,0.0,0.0,7.271510548889637e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5922241210937,0.0,0.0,9.84503494692035e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59393310546875,0.0,0.0,0.0004670057678595,286.5722045898437,294.1499938964844,292.09918212890625,291.7703552246094,292.3329467773437,291.98406982421875,286.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.250532150268555,-0.0,-6.765451132650925e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942077636719,0.0,0.0,9.34908093768172e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938720703125,0.0,0.0,0.0001279854623135,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003723144531,0.0,0.0,7.271510548889637e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5922241210937,0.0,0.0,9.84503494692035e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59393310546875,0.0,0.0,0.0004670057678595,286.5722045898437,294.1499938964844,292.09918212890625,291.7703552246094,292.3329467773437,291.98406982421875,286.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.250532150268555,-0.0,-6.765451132650925e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954284667969,0.0,0.0,9.3477574409917e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950927734375,0.0,0.0,0.0001279673597309,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015014648437,0.0,0.0,7.27048100088723e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934753417969,0.0,0.0,9.843641601037234e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951843261719,0.0,0.0,0.0004669396730605,286.5743103027344,294.1499938964844,292.1495056152344,291.8150329589844,292.3305358886719,292.0169677734375,286.97564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.395775382055491e-09,0.0009959895396605,-0.0131884673610329,0.0,0.0,0.0,-0.0074877324514091,60.0,8.3162841796875,-0.0,-6.763535509435314e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954284667969,0.0,0.0,9.3477574409917e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950927734375,0.0,0.0,0.0001279673597309,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015014648437,0.0,0.0,7.27048100088723e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934753417969,0.0,0.0,9.843641601037234e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951843261719,0.0,0.0,0.0004669396730605,286.5743103027344,294.1499938964844,292.1495056152344,291.8150329589844,292.3305358886719,292.0169677734375,286.97564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.395775382055491e-09,0.0009959895396605,-0.0131884673610329,0.0,0.0,0.0,-0.0074877324514091,60.0,8.3162841796875,-0.0,-6.763535509435314e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960693359375,0.0,0.0,9.34704003157094e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957336425781,0.0,0.0,0.0001279575226362,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60211181640625,0.0,0.0,7.269922934938222e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941162109375,0.0,0.0,9.842886356636882e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957946777344,0.0,0.0,0.0004669038171414,286.57537841796875,294.1499938964844,292.175048828125,291.8365478515625,292.3297119140625,292.03472900390625,286.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.386832313547529e-09,0.0009959127055481,-0.0131650380790233,0.0,0.0,0.0,-0.0074832970276474,60.0,8.348649024963379,-0.0,-6.762496695955633e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5967102050781,0.0,0.0,9.34628551476635e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59637451171875,0.0,0.0,0.0001279472053283,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026916503906,0.0,0.0,7.269336492754519e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947570800781,0.0,0.0,9.842091822065412e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.596435546875,0.0,0.0,0.0004668661567848,286.57647705078125,294.1499938964844,292.2008972167969,291.8575134277344,292.3290710449219,292.05291748046875,286.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.377434497688682e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.380664825439453,-0.0,-6.761405302313507e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979919433594,0.0,0.0,9.34467898332514e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59765625,0.0,0.0,0.0001279252028325,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039123535156,0.0,0.0,7.268086483236402e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960693359375,0.0,0.0,9.840400161920115e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977478027344,0.0,0.0,0.0004667858884204,286.5786437988281,294.1499938964844,292.2533264160156,291.8979187011719,292.32843017578125,292.0904235839844,286.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,8.443374633789062,-0.0,-6.759081117024834e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979919433594,0.0,0.0,9.34467898332514e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59765625,0.0,0.0,0.0001279252028325,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039123535156,0.0,0.0,7.268086483236402e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960693359375,0.0,0.0,9.840400161920115e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977478027344,0.0,0.0,0.0004667858884204,286.5786437988281,294.1499938964844,292.2533264160156,291.8979187011719,292.32843017578125,292.0904235839844,286.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,8.443374633789062,-0.0,-6.759081117024834e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,9.343036072095856e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,0.0001279027201235,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051940917969,0.0,0.0,7.266808825079352e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5974426269531,0.0,0.0,9.838669939199464e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990600585937,0.0,0.0,0.0004667038447223,286.58087158203125,294.1499938964844,292.3066711425781,291.93634033203125,292.3285522460937,292.1300354003906,286.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.504030227661133,-0.0,-6.756704351573718e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,9.343036072095856e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,0.0001279027201235,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051940917969,0.0,0.0,7.266808825079352e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5974426269531,0.0,0.0,9.838669939199464e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990600585937,0.0,0.0,0.0004667038447223,286.58087158203125,294.1499938964844,292.3066711425781,291.93634033203125,292.3285522460937,292.1300354003906,286.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.504030227661133,-0.0,-6.756704351573718e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006774902344,0.0,0.0,9.341430995846169e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003723144531,0.0,0.0,0.0001278807467315,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064758300781,0.0,0.0,7.265560270752758e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59881591796875,0.0,0.0,9.836979734245688e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004333496094,0.0,0.0,0.0004666236636694,286.5831298828125,294.1499938964844,292.3609313964844,291.972900390625,292.32977294921875,292.1722106933594,286.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945106415005e-09,0.0009953154949471,-0.0129819475114345,0.0,0.0,0.0,-0.0074486532248556,60.0,8.561751365661621,-0.0,-6.754382297913254e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006774902344,0.0,0.0,9.341430995846169e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003723144531,0.0,0.0,0.0001278807467315,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064758300781,0.0,0.0,7.265560270752758e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59881591796875,0.0,0.0,9.836979734245688e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004333496094,0.0,0.0,0.0004666236636694,286.5831298828125,294.1499938964844,292.3609313964844,291.972900390625,292.32977294921875,292.1722106933594,286.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945106415005e-09,0.0009953154949471,-0.0129819475114345,0.0,0.0,0.0,-0.0074486532248556,60.0,8.561751365661621,-0.0,-6.754382297913254e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60211181640625,0.0,0.0,9.339953976450488e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6017761230469,0.0,0.0,0.0001278605195693,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078186035156,0.0,0.0,7.264411397045478e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6002502441406,0.0,0.0,9.835424134507777e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018371582031,0.0,0.0,0.0004665498563554,286.5854187011719,294.1499938964844,292.4159851074219,292.0076904296875,292.33203125,292.216552734375,287.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985362763990915e-09,0.0009951582178473,-0.0129337199032306,0.0,0.0,0.0,-0.0074395276606082,60.0,8.616816520690918,-0.0,-6.752245695906822e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60211181640625,0.0,0.0,9.339953976450488e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6017761230469,0.0,0.0,0.0001278605195693,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078186035156,0.0,0.0,7.264411397045478e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6002502441406,0.0,0.0,9.835424134507777e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018371582031,0.0,0.0,0.0004665498563554,286.5854187011719,294.1499938964844,292.4159851074219,292.0076904296875,292.33203125,292.216552734375,287.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985362763990915e-09,0.0009951582178473,-0.0129337199032306,0.0,0.0,0.0,-0.0074395276606082,60.0,8.616816520690918,-0.0,-6.752245695906822e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6028137207031,0.0,0.0,9.339280950371176e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025085449219,0.0,0.0,0.000127851308207,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084899902344,0.0,0.0,7.263888255693018e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009826660156,0.0,0.0,9.834715456236154e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025695800781,0.0,0.0,0.000466516270535,286.5865783691406,294.1499938964844,292.4437866210937,292.02447509765625,292.33355712890625,292.2392883300781,287.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.290154092563171e-09,0.0009950869716703,-0.0129117593169212,0.0,0.0,0.0,-0.0074353739619255,60.0,8.643240928649902,-0.0,-6.751272962901568e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6035461425781,0.0,0.0,9.33865667320788e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6032409667969,0.0,0.0,0.0001278427662327,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60919189453125,0.0,0.0,7.263402221724391e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6017150878906,0.0,0.0,9.834057709667832e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033020019531,0.0,0.0,0.0004664850712288,286.5877685546875,294.1499938964844,292.4718017578125,292.0408630371094,292.3352966308594,292.2623596191406,287.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282370985071338e-09,0.0009950204985216,-0.0128913689404726,0.0,0.0,0.0,-0.0074315164238214,60.0,8.669224739074707,-0.0,-6.750369863084418e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6050109863281,0.0,0.0,9.337566007161512e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047058105469,0.0,0.0,0.0001278278214158,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.610595703125,0.0,0.0,7.262553845066577e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60321044921875,0.0,0.0,9.832908835960552e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047668457031,0.0,0.0,0.0004664305888582,286.5901184082031,294.1499938964844,292.5282592773437,292.0724792480469,292.3392028808594,292.30926513671875,287.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778746625458e-09,0.0009949038503691,-0.0128557598218321,0.0,0.0,0.0,-0.0074247759766876,60.0,8.720108985900879,-0.0,-6.748793168753765e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6050109863281,0.0,0.0,9.337566007161512e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047058105469,0.0,0.0,0.0001278278214158,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.610595703125,0.0,0.0,7.262553845066577e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60321044921875,0.0,0.0,9.832908835960552e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047668457031,0.0,0.0,0.0004664305888582,286.5901184082031,294.1499938964844,292.5282592773437,292.0724792480469,292.3392028808594,292.30926513671875,287.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778746625458e-09,0.0009949038503691,-0.0128557598218321,0.0,0.0,0.0,-0.0074247759766876,60.0,8.720108985900879,-0.0,-6.748793168753765e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065368652344,0.0,0.0,9.336916264146566e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062316894531,0.0,0.0,0.0001278189301956,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120300292969,0.0,0.0,7.262048893608153e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047668457031,0.0,0.0,9.83222489594482e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062927246094,0.0,0.0,0.0004663981380872,286.592529296875,294.1499938964844,292.5853576660156,292.1026611328125,292.3442077636719,292.358154296875,287.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.2606843325975206e-09,0.0009948345832526,-0.0128345545381307,0.0,0.0,0.0,-0.0074207629077136,60.0,8.768499374389648,-0.0,-6.747853831257089e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065368652344,0.0,0.0,9.336916264146566e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062316894531,0.0,0.0,0.0001278189301956,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120300292969,0.0,0.0,7.262048893608153e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047668457031,0.0,0.0,9.83222489594482e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062927246094,0.0,0.0,0.0004663981380872,286.592529296875,294.1499938964844,292.5853576660156,292.1026611328125,292.3442077636719,292.358154296875,287.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.2606843325975206e-09,0.0009948345832526,-0.0128345545381307,0.0,0.0,0.0,-0.0074207629077136,60.0,8.768499374389648,-0.0,-6.747853831257089e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
