time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080627441406,0.0,0.0,9.336581570096314e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077575683594,0.0,0.0,0.0001278143463423,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.613525390625,0.0,0.0,7.261788414325565e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063232421875,0.0,0.0,9.831872739596292e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078491210937,0.0,0.0,0.0004663814324885,286.5949401855469,294.1499938964844,292.6429748535156,292.1315612792969,292.3498840332031,292.4080810546875,287.0272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512558560189e-09,0.0009947989601641,-0.012823624536395,0.0,0.0,0.0,-0.0074186949059367,60.0,8.81538200378418,-0.0,-6.747369951654036e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080627441406,0.0,0.0,9.336581570096314e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077575683594,0.0,0.0,0.0001278143463423,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.613525390625,0.0,0.0,7.261788414325565e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063232421875,0.0,0.0,9.831872739596292e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078491210937,0.0,0.0,0.0004663814324885,286.5949401855469,294.1499938964844,292.6429748535156,292.1315612792969,292.3498840332031,292.4080810546875,287.0272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512558560189e-09,0.0009947989601641,-0.012823624536395,0.0,0.0,0.0,-0.0074186949059367,60.0,8.81538200378418,-0.0,-6.747369951654036e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6096496582031,0.0,0.0,9.336751827504486e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093444824219,0.0,0.0,0.0001278166746487,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150207519531,0.0,0.0,7.261920836754143e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60791015625,0.0,0.0,9.8320517281536e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,0.000466389930807,286.597412109375,294.1499938964844,292.7010803222656,292.15924072265625,292.3563842773437,292.4594421386719,287.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948220103979,5.258628199555915e-09,0.0009948167717084,-0.0128291677683591,0.0,0.0,0.0,-0.0074197426438331,60.0,8.860564231872559,-0.0,-6.747615088897875e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6096496582031,0.0,0.0,9.336751827504486e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093444824219,0.0,0.0,0.0001278166746487,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150207519531,0.0,0.0,7.261920836754143e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60791015625,0.0,0.0,9.8320517281536e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,0.000466389930807,286.597412109375,294.1499938964844,292.7010803222656,292.15924072265625,292.3563842773437,292.4594421386719,287.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948220103979,5.258628199555915e-09,0.0009948167717084,-0.0128291677683591,0.0,0.0,0.0,-0.0074197426438331,60.0,8.860564231872559,-0.0,-6.747615088897875e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104431152344,0.0,0.0,9.337154915556312e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61016845703125,0.0,0.0,0.0001278222043765,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158142089844,0.0,0.0,7.262234430527315e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087341308594,0.0,0.0,9.832475916482508e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102294921875,0.0,0.0,0.0004664100706577,286.5986633300781,294.1499938964844,292.73028564453125,292.17266845703125,292.3601989746094,292.4859313964844,287.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948654333129,5.263650848519319e-09,0.0009948601946234,-0.0128423254936933,0.0,0.0,0.0,-0.0074222348630428,60.0,8.882121086120605,-0.0,-6.748197733941197e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112670898437,0.0,0.0,9.337563824374227e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109619140625,0.0,0.0,0.000127827792312,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165771484375,0.0,0.0,7.262552389875054e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60955810546875,0.0,0.0,9.832906653173268e-05,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61102294921875,0.0,0.0,0.0004664304724428,286.59991455078125,294.1499938964844,292.75958251953125,292.18585205078125,292.3640441894531,292.5124206542969,287.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949041996151,-0.0128556657582521,0.0,0.0,0.0,-0.007424762006849,60.0,8.90367603302002,-0.0,-6.748788905497349e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129150390625,0.0,0.0,9.33870833250694e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61260986328125,0.0,0.0,0.0001278434647247,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181335449219,0.0,0.0,7.263442239491269e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112060546875,0.0,0.0,9.834111551754177e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126708984375,0.0,0.0,0.0004664876614697,286.6024169921875,294.1499938964844,292.81842041015625,292.21148681640625,292.3721923828125,292.5660705566406,287.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,8.945947647094727,-0.0,-6.7504430489862e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129150390625,0.0,0.0,9.33870833250694e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61260986328125,0.0,0.0,0.0001278434647247,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181335449219,0.0,0.0,7.263442239491269e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112060546875,0.0,0.0,9.834111551754177e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126708984375,0.0,0.0,0.0004664876614697,286.6024169921875,294.1499938964844,292.81842041015625,292.21148681640625,292.3721923828125,292.5660705566406,287.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,8.945947647094727,-0.0,-6.7504430489862e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145935058594,0.0,0.0,9.340766700915992e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142883300781,0.0,0.0,0.0001278716517845,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197814941406,0.0,0.0,7.265043677762151e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129150390625,0.0,0.0,9.836279787123205e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143798828125,0.0,0.0,0.0004665905144065,286.6050109863281,294.1499938964844,292.87750244140625,292.2362976074219,292.3816223144531,292.6215209960937,287.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.3086481877073766e-09,0.0009952444816008,-0.012960210442543,0.0,0.0,0.0,-0.0074445395730435,60.0,8.986592292785645,-0.0,-6.753419512506298e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145935058594,0.0,0.0,9.340766700915992e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142883300781,0.0,0.0,0.0001278716517845,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197814941406,0.0,0.0,7.265043677762151e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129150390625,0.0,0.0,9.836279787123205e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143798828125,0.0,0.0,0.0004665905144065,286.6050109863281,294.1499938964844,292.87750244140625,292.2362976074219,292.3816223144531,292.6215209960937,287.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.3086481877073766e-09,0.0009952444816008,-0.012960210442543,0.0,0.0,0.0,-0.0074445395730435,60.0,8.986592292785645,-0.0,-6.753419512506298e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163024902344,0.0,0.0,9.343105193693192e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,0.0001279036514461,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214294433594,0.0,0.0,7.266861939569935e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146545410156,0.0,0.0,9.838741971179844e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160888671875,0.0,0.0,0.0004667073080781,286.60760498046875,294.1499938964844,292.93682861328125,292.2603759765625,292.3915710449219,292.6773681640625,287.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337775998981442e-09,0.0009954934939742,-0.0130365202203392,0.0,0.0,0.0,-0.0074589792639017,60.0,9.026638984680176,-0.0,-6.75680098538578e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163024902344,0.0,0.0,9.343105193693192e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,0.0001279036514461,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214294433594,0.0,0.0,7.266861939569935e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146545410156,0.0,0.0,9.838741971179844e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160888671875,0.0,0.0,0.0004667073080781,286.60760498046875,294.1499938964844,292.93682861328125,292.2603759765625,292.3915710449219,292.6773681640625,287.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337775998981442e-09,0.0009954934939742,-0.0130365202203392,0.0,0.0,0.0,-0.0074589792639017,60.0,9.026638984680176,-0.0,-6.75680098538578e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180725097656,0.0,0.0,9.34644413064234e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177978515625,0.0,0.0,0.0001279493590118,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231384277344,0.0,0.0,7.269459456438199e-05,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164245605469,0.0,0.0,9.842258441494778e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61785888671875,0.0,0.0,0.0004668741021305,286.6102294921875,294.1499938964844,292.9962463378906,292.28387451171875,292.40289306640625,292.7348937988281,287.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379373835268097e-09,0.0009958492591977,-0.0131454980000853,0.0,0.0,0.0,-0.0074796015396714,60.0,9.065674781799316,-0.0,-6.761630544360743e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180725097656,0.0,0.0,9.34644413064234e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177978515625,0.0,0.0,0.0001279493590118,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231384277344,0.0,0.0,7.269459456438199e-05,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164245605469,0.0,0.0,9.842258441494778e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61785888671875,0.0,0.0,0.0004668741021305,286.6102294921875,294.1499938964844,292.9962463378906,292.28387451171875,292.40289306640625,292.7348937988281,287.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379373835268097e-09,0.0009958492591977,-0.0131454980000853,0.0,0.0,0.0,-0.0074796015396714,60.0,9.065674781799316,-0.0,-6.761630544360743e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61895751953125,0.0,0.0,9.348140156362206e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186828613281,0.0,0.0,0.0001279725838685,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239929199219,0.0,0.0,7.27077858755365e-05,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6173400878906,0.0,0.0,9.84404468908906e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187438964844,0.0,0.0,0.0004669588233809,286.611572265625,294.1499938964844,293.0260009765625,292.2954406738281,292.4086608886719,292.7637023925781,287.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504932140393e-09,0.0009960310999304,-0.013200856745243,0.0,0.0,0.0,-0.0074900826439261,60.0,9.085140228271484,-0.0,-6.764084758970057e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6198425292969,0.0,0.0,9.350083564640954e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195678710937,0.0,0.0,0.0001279991847695,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248474121094,0.0,0.0,7.272289803950116e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182556152344,0.0,0.0,9.846090688370168e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61962890625,0.0,0.0,0.0004670558846555,286.6129150390625,294.1499938964844,293.0557556152344,292.3069152832031,292.41473388671875,292.7928161621094,287.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.42471179088011e-09,0.0009962377371266,-0.0132642732933163,0.0,0.0,0.0,-0.0075020813383162,60.0,9.104418754577637,-0.0,-6.766897087118195e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216735839844,0.0,0.0,9.354285430163144e-05,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62139892578125,0.0,0.0,0.0001280567084904,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266174316406,0.0,0.0,7.275558164110407e-05,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200866699219,0.0,0.0,9.850515198195352e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214599609375,0.0,0.0,0.0004672657814808,286.6156005859375,294.1499938964844,293.115234375,292.32958984375,292.4272766113281,292.8515014648437,287.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014161303639,0.0,0.0,0.0,-0.0075280289165675,60.0,9.142858505249023,-0.0,-6.772980043479039e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216735839844,0.0,0.0,9.354285430163144e-05,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62139892578125,0.0,0.0,0.0001280567084904,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266174316406,0.0,0.0,7.275558164110407e-05,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200866699219,0.0,0.0,9.850515198195352e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214599609375,0.0,0.0,0.0004672657814808,286.6156005859375,294.1499938964844,293.115234375,292.32958984375,292.4272766113281,292.8515014648437,287.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014161303639,0.0,0.0,0.0,-0.0075280289165675,60.0,9.142858505249023,-0.0,-6.772980043479039e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62353515625,0.0,0.0,9.35928910621442e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.623291015625,0.0,0.0,0.0001281252043554,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62841796875,0.0,0.0,7.279450073838234e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219787597656,0.0,0.0,9.855785174295306e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62335205078125,0.0,0.0,0.0004675157542806,286.6183776855469,294.1499938964844,293.1746826171875,292.3520812988281,292.4411315917969,292.9112548828125,287.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539402714305197e-09,0.0009972177213057,-0.0135647375136613,0.0,0.0,0.0,-0.0075589348562061,60.0,9.18129539489746,-0.0,-6.780228289926526e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62353515625,0.0,0.0,9.35928910621442e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.623291015625,0.0,0.0,0.0001281252043554,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62841796875,0.0,0.0,7.279450073838234e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219787597656,0.0,0.0,9.855785174295306e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62335205078125,0.0,0.0,0.0004675157542806,286.6183776855469,294.1499938964844,293.1746826171875,292.3520812988281,292.4411315917969,292.9112548828125,287.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539402714305197e-09,0.0009972177213057,-0.0135647375136613,0.0,0.0,0.0,-0.0075589348562061,60.0,9.18129539489746,-0.0,-6.780228289926526e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254272460937,0.0,0.0,9.364459401695058e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251525878906,0.0,0.0,0.0001281959848711,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302490234375,0.0,0.0,7.283470768015832e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238708496094,0.0,0.0,9.861229045782238e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252136230469,0.0,0.0,0.0004677739925682,286.6211242675781,294.1499938964844,293.23394775390625,292.37451171875,292.4552307128906,292.9712219238281,287.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603814301480271e-09,0.000997768365778,-0.0137334801256656,0.0,0.0,0.0,-0.0075908657163381,60.0,9.219755172729492,-0.0,-6.787720963075118e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254272460937,0.0,0.0,9.364459401695058e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251525878906,0.0,0.0,0.0001281959848711,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302490234375,0.0,0.0,7.283470768015832e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238708496094,0.0,0.0,9.861229045782238e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252136230469,0.0,0.0,0.0004677739925682,286.6211242675781,294.1499938964844,293.23394775390625,292.37451171875,292.4552307128906,292.9712219238281,287.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603814301480271e-09,0.000997768365778,-0.0137334801256656,0.0,0.0,0.0,-0.0075908657163381,60.0,9.219755172729492,-0.0,-6.787720963075118e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274108886719,0.0,0.0,9.370531915919857e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62713623046875,0.0,0.0,0.0001282791054109,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63214111328125,0.0,0.0,7.288193592103198e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258544921875,0.0,0.0,9.867623157333584e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.627197265625,0.0,0.0,0.0004680773126892,286.6239929199219,294.1499938964844,293.29302978515625,292.39697265625,292.4710693359375,293.0321350097656,287.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.679462677932179e-09,0.0009984154021367,-0.0139316581189632,0.0,0.0,0.0,-0.007628368679434,60.0,9.259063720703123,-0.0,-6.796526008656657e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274108886719,0.0,0.0,9.370531915919857e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62713623046875,0.0,0.0,0.0001282791054109,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63214111328125,0.0,0.0,7.288193592103198e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258544921875,0.0,0.0,9.867623157333584e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.627197265625,0.0,0.0,0.0004680773126892,286.6239929199219,294.1499938964844,293.29302978515625,292.39697265625,292.4710693359375,293.0321350097656,287.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.679462677932179e-09,0.0009984154021367,-0.0139316581189632,0.0,0.0,0.0,-0.007628368679434,60.0,9.259063720703123,-0.0,-6.796526008656657e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283874511719,0.0,0.0,9.373429202241824e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62811279296875,0.0,0.0,0.0001283187884837,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330871582031,0.0,0.0,7.290447683772072e-05,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268615722656,0.0,0.0,9.870674693956973e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.628173828125,0.0,0.0,0.0004682220751419,286.6253967285156,294.1499938964844,293.3224792480469,292.4082946777344,292.4788513183594,293.06256103515625,287.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715567574782199e-09,0.0009987251833081,-0.014026241376996,0.0,0.0,0.0,-0.0076462724246084,60.0,9.278564453125,-0.0,-6.800730290024148e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293640136719,0.0,0.0,9.3765469500795e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291198730469,0.0,0.0,0.0001283614692511,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6340637207031,0.0,0.0,7.29287276044488e-05,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278686523437,0.0,0.0,9.873958333628252e-05,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291809082031,0.0,0.0,0.0004683778097387,286.6268310546875,294.1499938964844,293.3518371582031,292.419677734375,292.4869689941406,293.0931396484375,287.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408505254105e-09,0.00099905685056,-0.0141279939562082,0.0,0.0,0.0,-0.0076655256561934,60.0,9.298316955566406,-0.0,-6.80525502616547e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313781738281,0.0,0.0,9.383029828313738e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311340332031,0.0,0.0,0.0001284502068301,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6360168457031,0.0,0.0,7.297914999071509e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298828125,0.0,0.0,9.88078463706188e-05,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,0.0004687016480602,286.6297302246094,294.1499938964844,293.4102783203125,292.4427185058594,292.5037536621094,293.1543273925781,287.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997530141845,5.8351758980279556e-09,0.0009997471934184,-0.0143395783379673,0.0,0.0,0.0,-0.0077055636793375,60.0,9.338515281677246,-0.0,-6.81466829632882e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313781738281,0.0,0.0,9.383029828313738e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311340332031,0.0,0.0,0.0001284502068301,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6360168457031,0.0,0.0,7.297914999071509e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298828125,0.0,0.0,9.88078463706188e-05,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,0.0004687016480602,286.6297302246094,294.1499938964844,293.4102783203125,292.4427185058594,292.5037536621094,293.1543273925781,287.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997530141845,5.8351758980279556e-09,0.0009997471934184,-0.0143395783379673,0.0,0.0,0.0,-0.0077055636793375,60.0,9.338515281677246,-0.0,-6.81466829632882e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6333923339844,0.0,0.0,9.389615297550336e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331481933594,0.0,0.0,0.000128540355945,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,7.303036545636132e-05,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319274902344,0.0,0.0,9.887719352263956e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332092285156,0.0,0.0,0.000469030579552,286.63262939453125,294.1499938964844,293.46832275390625,292.4662475585937,292.52081298828125,293.215576171875,287.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004543000832,5.917214274120397e-09,0.0010004483629018,-0.0145544912666082,0.0,0.0,0.0,-0.0077462322078645,60.0,9.379060745239258,-0.0,-6.824236464808564e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6333923339844,0.0,0.0,9.389615297550336e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331481933594,0.0,0.0,0.000128540355945,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,7.303036545636132e-05,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319274902344,0.0,0.0,9.887719352263956e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332092285156,0.0,0.0,0.000469030579552,286.63262939453125,294.1499938964844,293.46832275390625,292.4662475585937,292.52081298828125,293.215576171875,287.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004543000832,5.917214274120397e-09,0.0010004483629018,-0.0145544912666082,0.0,0.0,0.0,-0.0077462322078645,60.0,9.379060745239258,-0.0,-6.824236464808564e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6354675292969,0.0,0.0,9.396389941684902e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352233886719,0.0,0.0,0.0001286330953007,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399841308594,0.0,0.0,7.308305794140324e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6340026855469,0.0,0.0,9.894853428704664e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63525390625,0.0,0.0,0.0004693689988926,286.63555908203125,294.1499938964844,293.5259094238281,292.4904479980469,292.5386047363281,293.2768859863281,287.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011759586632,6.00161698116608e-09,0.0010011700214818,-0.0147755956277251,0.0,0.0,0.0,-0.0077880737371742,60.0,9.42082405090332,-0.0,-6.834087429297142e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6354675292969,0.0,0.0,9.396389941684902e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352233886719,0.0,0.0,0.0001286330953007,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399841308594,0.0,0.0,7.308305794140324e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6340026855469,0.0,0.0,9.894853428704664e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63525390625,0.0,0.0,0.0004693689988926,286.63555908203125,294.1499938964844,293.5259094238281,292.4904479980469,292.5386047363281,293.2768859863281,287.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011759586632,6.00161698116608e-09,0.0010011700214818,-0.0147755956277251,0.0,0.0,0.0,-0.0077880737371742,60.0,9.42082405090332,-0.0,-6.834087429297142e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375427246094,0.0,0.0,9.403166768606752e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372985839844,0.0,0.0,0.0001287258783122,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420288085937,0.0,0.0,7.313576497836038e-05,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361083984375,0.0,0.0,9.901989687932657e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373596191406,0.0,0.0,0.0004697075346484,286.6385192871094,294.1499938964844,293.5829162597656,292.5154113769531,292.55694580078125,293.3381042480469,287.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018980829045,6.086049886278033e-09,0.0010018919128924,-0.0149967763572931,0.0,0.0,0.0,-0.0078299306333065,60.0,9.46369743347168,-0.0,-6.843948341384022e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375427246094,0.0,0.0,9.403166768606752e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372985839844,0.0,0.0,0.0001287258783122,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420288085937,0.0,0.0,7.313576497836038e-05,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361083984375,0.0,0.0,9.901989687932657e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373596191406,0.0,0.0,0.0004697075346484,286.6385192871094,294.1499938964844,293.5829162597656,292.5154113769531,292.55694580078125,293.3381042480469,287.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018980829045,6.086049886278033e-09,0.0010018919128924,-0.0149967763572931,0.0,0.0,0.0,-0.0078299306333065,60.0,9.46369743347168,-0.0,-6.843948341384022e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386108398437,0.0,0.0,9.406523895449936e-05,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63836669921875,0.0,0.0,0.0001287718332605,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430358886719,0.0,0.0,7.316187839023769e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371765136719,0.0,0.0,9.905525075737388e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.638427734375,0.0,0.0,0.0004698752309195,286.6400146484375,294.1499938964844,293.6112060546875,292.5282287597656,292.5664367675781,293.3686218261719,287.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022557107731,6.127875096240132e-09,0.0010022495407611,-0.0151063418015837,0.0,0.0,0.0,-0.0078506646677851,60.0,9.485832214355469,-0.0,-6.848836164863314e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396789550781,0.0,0.0,9.409838821738958e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394348144531,0.0,0.0,0.0001288172206841,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64410400390625,0.0,0.0,7.318766438402236e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63824462890625,0.0,0.0,9.909016080200672e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394958496094,0.0,0.0,0.0004700408317148,286.6415100097656,294.1499938964844,293.6393127441406,292.54132080078125,292.5760803222656,293.3990783691406,287.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026089148595,6.1691753927561885e-09,0.0010026027448475,-0.0152145307511091,0.0,0.0,0.0,-0.0078711388632655,60.0,9.508358001708984,-0.0,-6.853664302752804e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.641845703125,0.0,0.0,9.416267857886852e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416015625,0.0,0.0,0.0001289052161155,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64617919921875,0.0,0.0,7.323766476474702e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64044189453125,0.0,0.0,9.915785631164908e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416320800781,0.0,0.0,0.0004703619633801,286.6445617675781,294.1499938964844,293.6950378417969,292.5683288574219,292.5957946777344,293.459716796875,287.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032939026132,6.249268214020276e-09,0.0010032877326011,-0.0154243391007184,0.0,0.0,0.0,-0.0079108448699116,60.0,9.554409980773926,-0.0,-6.863032098181068e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.641845703125,0.0,0.0,9.416267857886852e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416015625,0.0,0.0,0.0001289052161155,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64617919921875,0.0,0.0,7.323766476474702e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64044189453125,0.0,0.0,9.915785631164908e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416320800781,0.0,0.0,0.0004703619633801,286.6445617675781,294.1499938964844,293.6950378417969,292.5683288574219,292.5957946777344,293.459716796875,287.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032939026132,6.249268214020276e-09,0.0010032877326011,-0.0154243391007184,0.0,0.0,0.0,-0.0079108448699116,60.0,9.554409980773926,-0.0,-6.863032098181068e-08,0.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.050000000745058,9.422369475942104e-05,298.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.643798828125,0.0,0.050000000745058,0.0001289887441089,298.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6483459472656,0.0,0.050000000745058,7.328511856030673e-05,298.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64263916015625,0.0,0.050000000745058,9.922211029333994e-05,298.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6438293457031,0.0,0.050000000745058,0.0004706667386926,286.6476135253906,285.4460144042969,293.75,292.5965881347656,292.6161193847656,293.5198669433594,287.1434936523437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3252851845163605e-09,0.0010039376793429,-0.0156234679743647,0.0,0.0,0.0,-0.0079485299065709,60.0,9.602214813232422,-0.0,-6.871928803775519e-08,1.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
