time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.050000000745058,9.422369475942104e-05,298.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.643798828125,0.0,0.050000000745058,0.0001289887441089,298.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6483459472656,0.0,0.050000000745058,7.328511856030673e-05,298.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64263916015625,0.0,0.050000000745058,9.922211029333994e-05,298.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6438293457031,0.0,0.050000000745058,0.0004706667386926,286.6476135253906,285.4460144042969,293.75,292.5965881347656,292.6161193847656,293.5198669433594,287.1434936523437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3252851845163605e-09,0.0010039376793429,-0.0156234679743647,0.0,0.0,0.0,-0.0079485299065709,60.0,9.602214813232422,-0.0,-6.871928803775519e-08,1.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9734191894531,0.6346994042396545,0.050000000745058,0.040839672088623,298.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9733581542969,0.6346994042396545,0.050000000745058,0.0559079907834529,298.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9743347167969,0.6346994042396545,0.050000000745058,0.0317641943693161,298.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97314453125,0.6346994042396545,0.050000000745058,0.0430061444640159,298.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.973388671875,0.6346994042396545,0.050000000745058,0.2040026187896728,287.0297241210937,285.4121398925781,293.7773132324219,292.6110534667969,296.7662658691406,297.6371459960937,287.3539428710937,1.0,0.109708622097969,0.0918084308505058,0.0918084308505058,1.0,1.0,-0.4350365400314331,0.0008486303850077,0.4341879189014435,-0.1256816089153289,0.0,0.0,0.0,10.18910789489746,60.0,1252.7181396484375,0.0,12.278287887573242,1.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.65338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8563842773437,0.6320134401321411,0.050000000745058,0.0452474653720855,298.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8563842773437,0.6320134401321411,0.050000000745058,0.0619420893490314,298.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8564147949219,0.6320134401321411,0.050000000745058,0.0351924747228622,298.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8563537597656,0.6320134401321411,0.050000000745058,0.047647763043642,298.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8563842773437,0.6320134401321411,0.050000000745058,0.2260204702615738,287.9650573730469,285.3782043457031,293.8046569824219,292.62548828125,297.3079528808594,298.6801147460937,288.66363525390625,1.0,0.1210852861404419,0.1836168617010116,0.1836168617010116,1.0,1.0,-0.4821182489395141,0.0199379343539476,0.4621803164482116,-0.118094615638256,0.0,0.0,0.0,12.502283096313477,60.0,2544.708984375,0.0,16.682857513427734,1.0,281.2575988769531,283.77838134765625,297.1131591796875,298.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.5859752075294284e-21,1.2929876037647142e-21,1.2929875027905185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.949951171875,0.5712851881980896,0.050000000745058,0.0456789582967758,298.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.949951171875,0.5712851881980896,0.050000000745058,0.062532790005207,298.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.949951171875,0.5712851881980896,0.050000000745058,0.03552807867527,298.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.949951171875,0.5712851881980896,0.050000000745058,0.048102144151926,298.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.949951171875,0.5712851881980896,0.050000000745058,0.228175863623619,287.7665405273437,285.3102111816406,293.8594970703125,292.654296875,297.2754211425781,298.6554870605469,286.68084716796875,1.0,0.1405824273824691,0.3672337234020233,0.3672337234020233,1.0,1.0,-0.4867187142372131,0.0786346122622489,0.4080841243267059,-0.0607919953763484,1.0,1.0,0.0,20.03618621826172,60.0,12571.7978515625,0.0,23.1833724975586,1.0,282.02801513671875,286.3344116210937,297.8935241699219,299.03143310546875,293.1499938964844,293.1499938964844,283.1499938964844,1797.56005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3798667788505554,1.0,0.0,0.0,0.8929564952850342,0.8929583430290222,5.5402015419758754e-08,4.262387752532959,4.262377738952637,9.816075362323318e-06,0.0,0.0,-0.0,5057.97119140625,0.0,21.996749877929688,1894.9525146484373,0.0,241.6178741455078,0.2315559685230255,1.0,0.0,3.0,1.0,0.0
17820240,298.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.949951171875,0.5712851881980896,0.050000000745058,0.0456789582967758,298.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.949951171875,0.5712851881980896,0.050000000745058,0.062532790005207,298.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.949951171875,0.5712851881980896,0.050000000745058,0.03552807867527,298.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.949951171875,0.5712851881980896,0.050000000745058,0.048102144151926,298.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.949951171875,0.5712851881980896,0.050000000745058,0.228175863623619,287.7665405273437,285.3102111816406,293.8594970703125,292.654296875,297.2754211425781,298.6554870605469,286.68084716796875,1.0,0.1405824273824691,0.3672337234020233,0.3672337234020233,1.0,1.0,-0.4867187142372131,0.0786346122622489,0.4080841243267059,-0.0607919953763484,1.0,1.0,0.0,20.03618621826172,60.0,12571.7978515625,0.0,23.1833724975586,1.0,282.02801513671875,286.3344116210937,297.8935241699219,299.03143310546875,293.1499938964844,293.1499938964844,283.1499938964844,1797.56005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3798667788505554,1.0,0.0,0.0,0.8929564952850342,0.8929583430290222,5.5402015419758754e-08,4.262387752532959,4.262377738952637,9.816075362323318e-06,0.0,0.0,-0.0,5057.97119140625,0.0,21.996749877929688,1894.9525146484373,0.0,241.6178741455078,0.2315559685230255,1.0,0.0,3.0,1.0,0.0
17820300,298.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.168212890625,0.5494487285614014,0.050000000745058,0.0458164364099502,298.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.168212890625,0.5494487285614014,0.050000000745058,0.0627209842205047,298.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.168212890625,0.5494487285614014,0.050000000745058,0.0356350056827068,298.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.168212890625,0.5494487285614014,0.050000000745058,0.0482469126582145,298.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.168212890625,0.5494487285614014,0.050000000745058,0.2288625836372375,286.0166931152344,285.276123046875,293.8869934082031,292.6686706542969,297.2493591308594,298.61065673828125,285.4589233398437,1.0,0.1489797979593277,0.4590421319007873,0.4590421319007873,1.0,1.0,-0.4881837666034698,0.1238532736897468,0.3643304705619812,-0.0161557830870151,1.0,1.0,0.0,23.71523094177246,60.0,11606.5966796875,0.0,26.333356857299805,1.0,282.4830017089844,285.0428466796875,297.1427307128906,298.3484802246094,293.1499938964844,293.1499938964844,283.1499938964844,3110.1416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4909840226173401,1.0,0.0,0.0,1.1746649742126465,1.1746673583984375,9.21796825537058e-08,4.265822887420654,4.265812873840332,9.786794180399738e-06,0.0,0.0,-0.0,3814.009521484375,0.0,49.61882019042969,1895.42333984375,0.0,480.0274658203125,0.2971881628036499,1.0,0.0,3.0,1.0,0.0
17820360,298.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.5326487421989441,0.050000000745058,0.0459475293755531,298.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.5326487421989441,0.050000000745058,0.0629004538059234,298.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.5326487421989441,0.050000000745058,0.0357369668781757,298.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.5326487421989441,0.050000000745058,0.0483849644660949,298.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.5326487421989441,0.050000000745058,0.2295174300670623,285.2210388183594,285.2420349121094,293.9144897460937,292.6830139160156,296.9964904785156,298.5603942871094,285.02398681640625,1.0,0.1565286517143249,0.567233681678772,0.567233681678772,0.800000011920929,1.0,-0.4895805716514587,0.174471378326416,0.3151091933250427,0.0338637568056583,0.7370619773864746,0.7370619773864746,0.0,27.22692108154297,60.0,10777.79296875,0.0,29.358369827270508,1.0,282.798583984375,284.6734313964844,296.3849182128906,297.4849548339844,293.1499938964844,293.1499938964844,283.1499938964844,6433.37744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199455618858337,1.0,0.0,0.0,1.3725717067718506,1.3725754022598269,1.2571297247632174e-07,4.265921115875244,4.265911102294922,9.785955626284704e-06,0.0,0.0,-0.0,3477.0771484375,0.0,85.30696105957031,1895.4366455078125,0.0,572.0511474609375,0.3466818034648895,1.0,0.0,3.0,1.0,0.0
17820420,298.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.5161930918693542,0.050000000745058,0.046109989285469,298.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.5161930918693542,0.050000000745058,0.063122846186161,298.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.5161930918693542,0.050000000745058,0.0358633249998092,298.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.5161930918693542,0.050000000745058,0.0485560372471809,298.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.5161930918693542,0.050000000745058,0.2303289324045181,284.9902038574219,285.1965026855469,293.9512023925781,292.7020874023437,296.2416381835937,298.49615478515625,285.03515625,1.0,0.1654009222984314,0.7114434838294983,0.7114434838294983,0.5334177613258362,1.0,-0.4913114309310913,0.2632668018341064,0.2280446290969848,0.1217754706740379,0.5387433171272278,0.5387433171272278,0.0,31.58205223083496,60.0,9678.2138671875,0.0,33.14964294433594,1.0,283.0000915527344,284.89569091796875,295.7054138183594,296.60601806640625,293.1499938964844,293.1499938964844,283.1499938964844,18552.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929100573062897,1.0,0.0,0.0,1.1323935985565186,1.13239848613739,8.556344255339354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.718994140625,0.0,80.80770874023438,1895.4371337890625,0.0,485.6470947265625,0.3404096961021423,1.0,0.0,3.0,1.0,0.0
17820480,298.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.5098913908004761,0.050000000745058,0.0461850017309188,298.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.5098913908004761,0.050000000745058,0.0632255375385284,298.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.5098913908004761,0.050000000745058,0.0359216667711734,298.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.5098913908004761,0.050000000745058,0.0486350320279598,298.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.5098913908004761,0.050000000745058,0.2307036519050598,285.068603515625,285.1736755371094,293.9696044921875,292.71160888671875,295.54376220703125,298.4683532714844,285.145263671875,1.0,0.169362723827362,0.783616840839386,0.783616840839386,0.4000000059604645,1.0,-0.4921103715896606,0.3495649993419647,0.1425453871488571,0.2074391692876815,0.5709918737411499,0.5709918737411499,0.0,33.59914779663086,60.0,9916.9501953125,-0.0,34.925411224365234,1.0,283.046630859375,285.0747375488281,295.5103759765625,296.3516540527344,293.1499938964844,293.1499938964844,283.1499938964844,18055.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651907086372375,1.0,0.0,0.0,1.1272380352020264,1.127242922782898,8.478610880047199e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.94482421875,0.0,78.9488525390625,1895.4371337890625,0.0,410.8636169433594,0.3401419222354889,1.0,0.0,3.0,1.0,0.0
17820540,298.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.4957931637763977,0.050000000745058,0.0463876165449619,298.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.4957931637763977,0.050000000745058,0.0635029152035713,298.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.4957931637763977,0.050000000745058,0.0360792577266693,298.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.4957931637763977,0.050000000745058,0.0488483943045139,298.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.4957931637763977,0.050000000745058,0.2317157536745071,285.1202697753906,285.105224609375,294.0248107910156,292.7400817871094,294.0429992675781,298.40283203125,285.0778503417969,1.0,0.1795470118522644,1.0,1.0,0.0,1.0,-0.4942691028118133,0.494267076253891,2.014008032347192e-06,0.3507873117923736,0.6528699398040771,0.6528699398040771,0.0,39.03704833984375,60.0,10864.7119140625,-0.0,39.73112869262695,1.0,283.12139892578125,284.9962158203125,295.43609619140625,296.2471618652344,293.1499938964844,293.1499938964844,283.1499938964844,14208.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394835501909256,1.0,0.0,0.0,1.393093466758728,1.3930985927581787,1.2949527672390104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.970703125,0.0,110.84065246582033,1895.4371337890625,0.0,266.70263671875,0.3768461048603058,1.0,0.0,3.0,1.0,0.0
17820600,298.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.4957931637763977,0.050000000745058,0.0463876165449619,298.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.4957931637763977,0.050000000745058,0.0635029152035713,298.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.4957931637763977,0.050000000745058,0.0360792577266693,298.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.4957931637763977,0.050000000745058,0.0488483943045139,298.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.4957931637763977,0.050000000745058,0.2317157536745071,285.1202697753906,285.105224609375,294.0248107910156,292.7400817871094,294.0429992675781,298.40283203125,285.0778503417969,1.0,0.1795470118522644,1.0,1.0,0.0,1.0,-0.4942691028118133,0.494267076253891,2.014008032347192e-06,0.3507873117923736,0.6528699398040771,0.6528699398040771,0.0,39.03704833984375,60.0,10864.7119140625,-0.0,39.73112869262695,1.0,283.12139892578125,284.9962158203125,295.43609619140625,296.2471618652344,293.1499938964844,293.1499938964844,283.1499938964844,14208.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394835501909256,1.0,0.0,0.0,1.393093466758728,1.3930985927581787,1.2949527672390104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.970703125,0.0,110.84065246582033,1895.4371337890625,0.0,266.70263671875,0.3768461048603058,1.0,0.0,3.0,1.0,0.0
17820660,298.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.4860615134239197,0.050000000745058,0.0465567037463188,298.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.4860615134239197,0.050000000745058,0.0637343898415565,298.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.4860615134239197,0.050000000745058,0.0362107716500759,298.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.4860615134239197,0.050000000745058,0.0490264520049095,298.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.4860615134239197,0.050000000745058,0.2325603812932968,285.0434875488281,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3558349609375,285.0450134277344,1.0,0.1875230073928833,1.0,1.0,0.0,1.0,-0.4960719048976898,0.4960715770721435,3.533797325872001e-07,0.3520048558712005,0.6481809020042419,0.6481809020042419,0.0,43.55740737915039,48.0,10883.6044921875,-0.0,43.740325927734375,1.0,283.1429138183594,284.9908142089844,295.6078186035156,296.3957824707031,293.1499938964844,293.1499938964844,283.1499938964844,16486.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361965924501419,1.0,0.0,0.0,1.4118472337722778,1.4118527173995972,1.3300525836257293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.19189453125,0.0,120.85478973388672,1895.4371337890625,0.0,212.9889678955078,0.3876614868640899,1.0,0.0,3.0,1.0,0.0
17820720,298.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.4860615134239197,0.050000000745058,0.0465567037463188,298.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.4860615134239197,0.050000000745058,0.0637343898415565,298.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.4860615134239197,0.050000000745058,0.0362107716500759,298.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.4860615134239197,0.050000000745058,0.0490264520049095,298.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.4860615134239197,0.050000000745058,0.2325603812932968,285.0434875488281,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3558349609375,285.0450134277344,1.0,0.1875230073928833,1.0,1.0,0.0,1.0,-0.4960719048976898,0.4960715770721435,3.533797325872001e-07,0.3520048558712005,0.6481809020042419,0.6481809020042419,0.0,43.55740737915039,48.0,10883.6044921875,-0.0,43.740325927734375,1.0,283.1429138183594,284.9908142089844,295.6078186035156,296.3957824707031,293.1499938964844,293.1499938964844,283.1499938964844,16486.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361965924501419,1.0,0.0,0.0,1.4118472337722778,1.4118527173995972,1.3300525836257293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.19189453125,0.0,120.85478973388672,1895.4371337890625,0.0,212.9889678955078,0.3876614868640899,1.0,0.0,3.0,1.0,0.0
17820780,298.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.4839681088924408,0.050000000745058,0.0465952195227146,298.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.4839681088924408,0.050000000745058,0.0637871101498603,298.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.4839681088924408,0.050000000745058,0.0362407267093658,298.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.4839681088924408,0.050000000745058,0.0490670092403888,298.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.4839681088924408,0.050000000745058,0.2327527552843094,285.03668212890625,284.9969482421875,294.1088256835937,292.7831726074219,294.10260009765625,298.33709716796875,285.0240173339844,1.0,0.1889622211456298,1.0,1.0,0.0,1.0,-0.4964825212955475,0.4964821636676788,3.536949577664928e-07,0.352235734462738,0.6754720211029053,0.6754720211029053,0.0,44.58658218383789,48.0,11060.224609375,-0.0,44.65711212158203,1.0,283.14666748046875,284.9376220703125,295.7119140625,296.5177917480469,293.1499938964844,293.1499938964844,283.1499938964844,15281.4736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3588952124118805,1.0,0.0,0.0,1.4924511909484863,1.4924569129943848,1.4862563091355696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.61767578125,0.0,133.1490020751953,1895.4371337890625,0.0,208.18199157714844,0.4005947709083557,1.0,0.0,3.0,1.0,0.0
17820840,298.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.4838117659091949,0.050000000745058,0.0465981103479862,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.4838117659091949,0.050000000745058,0.0637910738587379,298.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.4838117659091949,0.050000000745058,0.0362429730594158,298.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.4838117659091949,0.050000000745058,0.0490700528025627,298.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.4838117659091949,0.050000000745058,0.2327672094106674,285.0043640136719,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3226623535156,284.98370361328125,1.0,0.1889330595731735,1.0,1.0,0.0,1.0,-0.4965134859085083,0.4965131282806396,3.536870849529805e-07,0.3521826267242431,0.6878002285957336,0.6878002285957336,0.0,44.66316986083984,36.0,11120.119140625,-0.0,44.72542953491211,1.0,283.1483764648437,284.8773803710937,295.7962951660156,296.61920166015625,293.1499938964844,293.1499938964844,283.1499938964844,15182.3486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629691302776336,1.0,0.0,0.0,1.5513896942138672,1.5513956546783447,1.6059618701547154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.3603515625,0.0,145.32540893554688,1895.4371337890625,0.0,214.5646514892578,0.4121567606925964,1.0,0.0,3.0,1.0,0.0
17820900,298.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850205481052398,0.050000000745058,0.0465757995843887,298.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850205481052398,0.050000000745058,0.0637605264782905,298.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850205481052398,0.050000000745058,0.0362256243824958,298.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850205481052398,0.050000000745058,0.0490465611219406,298.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850205481052398,0.050000000745058,0.2326557636260986,284.9642639160156,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3098449707031,284.9467468261719,1.0,0.1877444684505462,1.0,1.0,0.0,1.0,-0.4962758421897888,0.4962754845619201,3.53446552026071e-07,0.3519206345081329,0.6808481216430664,0.6808481216430664,0.0,44.06575012207031,36.0,11127.2265625,-0.0,44.19307327270508,1.0,283.1492614746094,284.8322448730469,295.85821533203125,296.6967468261719,293.1499938964844,293.1499938964844,283.1499938964844,15854.2763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703601658344269,1.0,0.0,0.0,1.5878982543945312,1.5879043340682983,1.6824367321532918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.73388671875,0.0,155.66233825683594,1895.4371337890625,0.0,226.26690673828125,0.4209848046302795,1.0,0.0,3.0,1.0,0.0
17820960,298.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.4875254929065704,0.050000000745058,0.046530082821846,298.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.4875254929065704,0.050000000745058,0.0636979416012764,298.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.4875254929065704,0.050000000745058,0.0361900627613067,298.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.4875254929065704,0.050000000745058,0.0489984191954135,297.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.4875254929065704,0.050000000745058,0.2324274033308029,284.9373474121094,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2991027832031,284.93096923828125,1.0,0.1854654550552368,1.0,1.0,0.0,1.0,-0.4957887530326843,0.4957883954048157,3.529913215061242e-07,0.3514674007892608,0.6625514626502991,0.6625514626502991,0.0,42.84228515625,25.0,11070.77734375,-0.0,43.10434341430664,1.0,283.149658203125,284.8243103027344,295.8899230957031,296.7371826171875,293.1499938964844,293.1499938964844,283.1499938964844,17348.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3779672682285309,1.0,0.0,0.0,1.577808856964111,1.5778151750564575,1.6611245712283562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.9296875,0.0,158.19546508789062,1895.4371337890625,0.0,238.51939392089844,0.4224793612957001,1.0,0.0,3.0,1.0,0.0
17821020,298.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.49250128865242,0.050000000745058,0.0464424714446067,298.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.49250128865242,0.050000000745058,0.0635780096054077,298.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.49250128865242,0.1652524322271347,0.0361219234764575,298.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.49250128865242,0.050000000745058,0.0489061586558818,297.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.49250128865242,0.050000000745058,0.2319897562265396,284.9349365234375,284.95001220703125,294.2275085449219,292.843505859375,294.2212829589844,298.2876892089844,284.9390869140625,1.0,0.1811525076627731,1.0,1.0,0.0,1.0,-0.4948552250862121,0.4948548674583435,3.52139522874495e-07,0.3506434261798858,0.6538469791412354,0.6538469791412354,0.0,40.498165130615234,25.0,11049.306640625,-0.0,41.02413558959961,1.0,283.1498718261719,284.8422546386719,295.89959716796875,296.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,18178.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853168487548828,1.0,0.0,0.0,1.5574344396591189,1.5574408769607544,1.618500959921221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.0078125,0.0,156.2164306640625,1895.4371337890625,0.0,250.6063842773437,0.4207473695278168,1.0,0.0,3.0,1.0,0.0
17821080,298.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.5037550330162048,0.050000000745058,0.0462666749954223,298.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.5037550330162048,0.050000000745058,0.0633373484015464,298.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.7204841375350952,0.166343867778778,0.0957390815019607,298.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.5037550330162048,0.050000000745058,0.0487210378050804,297.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.5037550330162048,0.050000000745058,0.2311116158962249,284.9528503417969,284.95001220703125,294.2459411621094,292.85284423828125,294.2402648925781,298.2785949707031,284.9975891113281,1.0,0.1793857663869857,1.0,1.0,0.0,1.0,-0.5645843148231506,0.5645838975906372,4.132316462346353e-07,0.4023572206497192,0.663626492023468,0.663626492023468,0.0,36.33839416503906,28.0,11931.435546875,-0.0,45.1966438293457,1.0,283.1499328613281,284.9205017089844,295.9011535644531,296.7685546875,293.1499938964844,293.1499938964844,283.1499938964844,17963.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879880011081695,1.0,0.0,0.0,1.5594700574874878,1.5594764947891235,1.6227345156494266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.34716796875,0.0,155.99163818359375,1895.4371337890625,0.0,255.0693817138672,0.4209533929824829,1.0,0.0,3.0,1.0,0.0
17821140,298.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340148925781,0.7937926054000854,0.1571168899536132,0.1440546065568924,298.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.5305843353271484,0.050000000745058,0.0629243031144142,298.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302307128906,0.7979390025138855,0.1614155173301696,0.1137560531497001,298.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.531286358833313,0.1496045589447021,0.0485610887408256,297.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.5305843353271484,0.050000000745058,0.2296044677495956,285.3291015625,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.13214111328125,285.3178405761719,1.0,0.1796320229768753,1.0,1.0,0.0,1.0,-0.7013288140296936,0.7013282775878906,5.472379029924923e-07,0.507135808467865,1.0,1.0,0.0,29.45460319519043,46.0,15474.8671875,-0.0,54.83684158325195,1.0,283.1499938964844,285.0625305175781,296.0719909667969,297.1557922363281,293.1499938964844,293.1499938964844,283.1499938964844,8793.5556640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221291840076446,1.0,0.0,0.0,1.9668563604354856,1.966863036155701,2.5813014303821546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.0361328125,0.0,233.2056121826172,1895.4371337890625,0.0,316.5025634765625,0.4924471974372864,1.0,0.0,3.0,1.0,0.0
17821200,298.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340148925781,0.7937926054000854,0.1571168899536132,0.1440546065568924,298.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.5305843353271484,0.050000000745058,0.0629243031144142,298.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302307128906,0.7979390025138855,0.1614155173301696,0.1137560531497001,298.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.531286358833313,0.1496045589447021,0.0485610887408256,297.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.5305843353271484,0.050000000745058,0.2296044677495956,285.3291015625,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.13214111328125,285.3178405761719,1.0,0.1796320229768753,1.0,1.0,0.0,1.0,-0.7013288140296936,0.7013282775878906,5.472379029924923e-07,0.507135808467865,1.0,1.0,0.0,29.45460319519043,46.0,15474.8671875,-0.0,54.83684158325195,1.0,283.1499938964844,285.0625305175781,296.0719909667969,297.1557922363281,293.1499938964844,293.1499938964844,283.1499938964844,8793.5556640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221291840076446,1.0,0.0,0.0,1.9668563604354856,1.966863036155701,2.5813014303821546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.0361328125,0.0,233.2056121826172,1895.4371337890625,0.0,316.5025634765625,0.4924471974372864,1.0,0.0,3.0,1.0,0.0
17821260,297.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5051574707031,0.8440399169921875,0.1560787409543991,0.1404905766248703,297.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.8295459151268005,0.1481371968984604,0.1819879412651062,298.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059509277344,0.8585287928581238,0.1654605716466903,0.115182340145111,297.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.504150390625,0.8290311098098755,0.1454927027225494,0.1397112011909485,297.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.5779932141304016,0.050000000745058,0.2279836237430572,285.5027160644531,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0243225097656,285.53131103515625,1.0,0.1917473524808883,1.0,1.0,0.0,1.0,-0.916115701198578,0.9161149263381958,8.039010594984575e-07,0.6796011328697205,1.0,1.0,0.0,23.013023376464844,34.0,19362.560546875,-0.0,79.72931671142578,1.0,283.1499938964844,285.2025451660156,296.20684814453125,297.5147705078125,293.1499938964844,293.1499938964844,283.1499938964844,11482.1162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829644560813904,1.0,0.0,0.0,2.2570176124572754,2.257026433944702,3.399094907763356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.24658203125,0.0,351.94171142578125,1895.4371337890625,0.0,457.3367004394531,0.5619964003562927,1.0,0.0,3.0,1.0,0.0
17821320,297.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5051574707031,0.8440399169921875,0.1560787409543991,0.1404905766248703,297.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.8295459151268005,0.1481371968984604,0.1819879412651062,298.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059509277344,0.8585287928581238,0.1654605716466903,0.115182340145111,297.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.504150390625,0.8290311098098755,0.1454927027225494,0.1397112011909485,297.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.5779932141304016,0.050000000745058,0.2279836237430572,285.5027160644531,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0243225097656,285.53131103515625,1.0,0.1917473524808883,1.0,1.0,0.0,1.0,-0.916115701198578,0.9161149263381958,8.039010594984575e-07,0.6796011328697205,1.0,1.0,0.0,23.013023376464844,34.0,19362.560546875,-0.0,79.72931671142578,1.0,283.1499938964844,285.2025451660156,296.20684814453125,297.5147705078125,293.1499938964844,293.1499938964844,283.1499938964844,11482.1162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829644560813904,1.0,0.0,0.0,2.2570176124572754,2.257026433944702,3.399094907763356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.24658203125,0.0,351.94171142578125,1895.4371337890625,0.0,457.3367004394531,0.5619964003562927,1.0,0.0,3.0,1.0,0.0
17821380,297.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8324947357177734,0.1581612825393676,0.1419173032045364,297.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172424316406,0.8142666220664978,0.1448370665311813,0.1810098737478256,298.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8488051295280457,0.1687723845243454,0.1173775941133499,297.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.8103592395782471,0.1430044621229171,0.1371876746416092,297.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52001953125,0.5658180117607117,0.1366423815488815,0.2283257693052292,285.5176086425781,284.95001220703125,294.3849182128906,292.9227600097656,294.3815612792969,298.0123291015625,285.5032958984375,1.0,0.1945163756608963,1.0,1.0,0.0,1.0,-0.9169196486473083,0.9169188141822816,8.050249675761734e-07,0.680328905582428,1.0,1.0,0.0,24.851016998291016,34.0,19709.83203125,-0.0,82.74517822265625,1.0,283.1499938964844,285.13360595703125,296.2290954589844,297.62548828125,293.1499938964844,293.1499938964844,283.1499938964844,12906.427734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157279372215271,1.0,0.0,0.0,2.392913579940796,2.392923355102539,3.820739209459134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.91455078125,0.0,419.4179992675781,1895.4371337890625,0.0,557.5999755859375,0.592237651348114,1.0,0.0,3.0,1.0,0.0
17821440,297.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60650634765625,0.8757085204124451,0.1649144887924194,0.0896075144410133,297.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065979003906,0.8757085204124451,0.1452097445726394,0.122669331729412,298.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065979003906,0.8757085204124451,0.1759801805019378,0.069694735109806,297.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080627441406,0.8757085204124451,0.1437555998563766,0.0943610072135925,297.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6116027832031,0.957144856452942,0.1357823759317398,0.5714913606643677,285.61944580078125,284.95001220703125,294.4113464355469,292.9359741210937,294.4085388183594,297.9920654296875,285.67547607421875,1.0,0.2000693827867508,1.0,1.0,0.0,1.0,-1.102962613105774,1.102961540222168,1.079241428669775e-06,0.831059992313385,1.0,1.0,0.0,14.48768138885498,54.0,22581.2578125,-0.0,103.76102447509766,1.0,283.1499938964844,285.29052734375,296.2159423828125,297.7115173339844,293.1499938964844,293.1499938964844,283.1499938964844,13994.0263671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411204695701599,1.0,0.0,0.0,2.4916975498199463,2.491708278656006,4.14270488136026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.74609375,0.0,473.5350341796875,1895.4371337890625,0.0,650.548095703125,0.6190017461776733,1.0,0.0,3.0,1.0,0.0
17821500,298.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.8796387910842896,0.1754219383001327,0.0921309813857078,297.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.8796387910842896,0.1491485387086868,0.1261238604784011,298.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.8796387910842896,0.1856405138969421,0.0716574266552925,297.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.8796387910842896,0.1480421870946884,0.0970183536410331,297.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.968049705028534,0.1311952620744705,0.5993568897247314,285.76123046875,284.95001220703125,294.43878173828125,292.94970703125,294.4361267089844,298.0076599121094,285.7708740234375,1.0,0.2082489877939224,1.0,1.0,0.0,1.0,-1.1485846042633057,1.1485834121704102,1.1543434084160251e-06,0.8676615953445435,1.0,1.0,0.0,15.26009750366211,54.0,23736.69921875,-0.0,116.2476043701172,1.0,283.1499938964844,285.3288269042969,296.2200622558594,297.8260803222656,293.1499938964844,293.1499938964844,283.1499938964844,15251.271484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676971673965454,1.0,0.0,0.0,2.601219415664673,2.601231098175049,4.514891998042003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.03662109375,0.0,538.762451171875,1895.4371337890625,0.0,764.4063720703125,0.642856776714325,1.0,0.0,3.0,1.0,0.0
17821560,298.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7999572753906,0.8943395614624023,0.1814716905355453,0.1021076589822769,297.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79998779296875,0.919848382472992,0.1515524089336395,0.1511177569627761,298.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7999572753906,0.8943395614624023,0.1912143528461456,0.0794170722365379,297.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80059814453125,0.9705742001533508,0.1501346230506897,0.1344789713621139,297.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006591796875,0.9404059052467346,0.1282594203948974,0.5837627053260803,285.8021850585937,284.95001220703125,294.4662170410156,292.96337890625,294.4636535644531,297.9799499511719,285.8126220703125,1.0,0.2184557318687439,1.0,1.0,0.0,1.0,-1.2032573223114014,1.2032560110092163,1.2489407481552917e-06,0.9116969108581544,1.0,1.0,0.0,16.655107498168945,74.0,24745.36328125,-0.0,135.22508239746094,1.0,283.1499938964844,285.34783935546875,296.2068176269531,297.8877868652344,293.1499938964844,293.1499938964844,283.1499938964844,16242.314453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907443165779114,1.0,0.0,0.0,2.6844043731689453,2.6844167709350586,4.808273956768971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.6494140625,0.0,592.12060546875,1895.4371337890625,0.0,878.5702514648438,0.6658251285552979,1.0,0.0,3.0,1.0,0.0
17821620,297.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92254638671875,0.9467487335205078,0.1843508780002594,0.140990063548088,297.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224548339844,0.9337475895881652,0.1503704488277435,0.1861442923545837,298.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9225158691406,0.9424191117286682,0.1948497742414474,0.1083332747220993,297.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223022460937,0.9314250349998474,0.1496063768863678,0.1422727853059768,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206848144531,0.8760423064231873,0.1258661150932312,0.5690065622329712,285.9244079589844,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.8957214355469,285.9411926269531,1.0,0.24434395134449,1.0,1.0,0.0,1.0,-1.343286633491516,1.343285083770752,1.5137194395720144e-06,1.023789405822754,1.0,1.0,0.0,21.237144470214844,94.0,27216.63671875,-0.0,184.1759796142578,1.0,283.1499938964844,285.4247741699219,296.1694641113281,297.9864196777344,293.1499938964844,293.1499938964844,283.1499938964844,18229.017578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625982403755188,1.0,0.0,0.0,2.8438429832458496,2.843856811523437,5.39640495844651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.40966796875,0.0,704.0173950195312,1895.4371337890625,0.0,1082.8216552734375,0.7046009302139282,1.0,0.0,3.0,1.0,0.0
17821680,297.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92254638671875,0.9467487335205078,0.1843508780002594,0.140990063548088,297.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224548339844,0.9337475895881652,0.1503704488277435,0.1861442923545837,298.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9225158691406,0.9424191117286682,0.1948497742414474,0.1083332747220993,297.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223022460937,0.9314250349998474,0.1496063768863678,0.1422727853059768,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206848144531,0.8760423064231873,0.1258661150932312,0.5690065622329712,285.9244079589844,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.8957214355469,285.9411926269531,1.0,0.24434395134449,1.0,1.0,0.0,1.0,-1.343286633491516,1.343285083770752,1.5137194395720144e-06,1.023789405822754,1.0,1.0,0.0,21.237144470214844,94.0,27216.63671875,-0.0,184.1759796142578,1.0,283.1499938964844,285.4247741699219,296.1694641113281,297.9864196777344,293.1499938964844,293.1499938964844,283.1499938964844,18229.017578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625982403755188,1.0,0.0,0.0,2.8438429832458496,2.843856811523437,5.39640495844651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.40966796875,0.0,704.0173950195312,1895.4371337890625,0.0,1082.8216552734375,0.7046009302139282,1.0,0.0,3.0,1.0,0.0
17821740,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.021240234375,0.9058233499526978,0.1807510256767273,0.1642016321420669,297.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191345214844,0.8493226170539856,0.1501281857490539,0.1856828927993774,297.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.926452934741974,0.1920336931943893,0.1355343610048294,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.8482723832130432,0.1496619284152984,0.1422838717699051,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.8019614815711975,0.1250079870223999,0.5660512447357178,286.0212707519531,284.95001220703125,294.5541687011719,293.0072021484375,294.5520324707031,297.8170471191406,286.0301818847656,1.0,0.2623160183429718,1.0,1.0,0.0,1.0,-1.4077117443084717,1.407710075378418,1.6486808362969896e-06,1.076993465423584,1.0,1.0,0.0,28.328088760375977,94.0,28566.73046875,-0.0,222.6717834472656,1.0,283.1499938964844,285.4765625,296.1632080078125,298.06622314453125,293.1499938964844,293.1499938964844,283.1499938964844,19420.009765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438510417938232,1.0,0.0,0.0,2.935274362564087,2.935289144515991,5.748979106101615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.60009765625,0.0,774.1279907226562,1895.4371337890625,0.0,1198.970458984375,0.7240321636199951,1.0,0.0,3.0,1.0,0.0
17821800,297.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.8245291709899902,0.1802131831645965,0.163260817527771,297.65386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.7756833434104919,0.1503119766712188,0.1861522346735,297.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.8400464653968811,0.191331073641777,0.1348039954900741,297.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.7749372124671936,0.1499556303024292,0.1427879780530929,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.7312099933624268,0.1246100589632988,0.565683901309967,285.9977722167969,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.7768249511719,285.98699951171875,1.0,0.2723002135753631,1.0,1.0,0.0,1.0,-1.3798590898513794,1.3798575401306152,1.5895352589723188e-06,1.054132342338562,1.0,1.0,0.0,38.61997985839844,82.0,28305.02734375,-0.0,240.49917602539065,1.0,283.1499938964844,285.4268493652344,296.15692138671875,298.08416748046875,293.1499938964844,293.1499938964844,283.1499938964844,19996.728515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537481546401978,1.0,0.0,0.0,2.9785401821136475,2.97855544090271,5.919707746215863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.25390625,0.0,808.8670654296875,1895.4371337890625,0.0,1266.625,0.7374007701873779,1.0,0.0,3.0,1.0,0.0
