time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.7743797898292542,0.1821077764034271,0.1644477546215057,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.7307695746421814,0.151639923453331,0.1880486458539962,297.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.7897632122039795,0.1929204314947128,0.1354935020208358,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.7303805351257324,0.1513901203870773,0.1444030106067657,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93914794921875,0.6844332814216614,0.1241866499185562,0.565114438533783,285.9383239746094,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.71142578125,285.9358825683594,1.0,0.2868783175945282,1.0,1.0,0.0,1.0,-1.3851145505905151,1.385113000869751,1.6005262750695692e-06,1.058383226394653,1.0,1.0,0.0,50.7163314819336,70.0,28656.03515625,-0.0,271.0768737792969,1.0,283.1499938964844,285.3661804199219,296.11444091796875,298.06353759765625,293.1499938964844,293.1499938964844,283.1499938964844,21581.212890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672465205192566,1.0,0.0,0.0,3.0942962169647217,3.094312906265259,6.388768269971479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.52587890625,0.0,906.8858032226562,1895.4371337890625,0.0,1362.4820556640625,0.7656318545341492,1.0,0.0,3.0,1.0,0.0
17821920,297.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.7743797898292542,0.1821077764034271,0.1644477546215057,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.7307695746421814,0.151639923453331,0.1880486458539962,297.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.7897632122039795,0.1929204314947128,0.1354935020208358,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.7303805351257324,0.1513901203870773,0.1444030106067657,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93914794921875,0.6844332814216614,0.1241866499185562,0.565114438533783,285.9383239746094,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.71142578125,285.9358825683594,1.0,0.2868783175945282,1.0,1.0,0.0,1.0,-1.3851145505905151,1.385113000869751,1.6005262750695692e-06,1.058383226394653,1.0,1.0,0.0,50.7163314819336,70.0,28656.03515625,-0.0,271.0768737792969,1.0,283.1499938964844,285.3661804199219,296.11444091796875,298.06353759765625,293.1499938964844,293.1499938964844,283.1499938964844,21581.212890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672465205192566,1.0,0.0,0.0,3.0942962169647217,3.094312906265259,6.388768269971479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.52587890625,0.0,906.8858032226562,1895.4371337890625,0.0,1362.4820556640625,0.7656318545341492,1.0,0.0,3.0,1.0,0.0
17821980,297.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.7654241323471069,0.1844393014907837,0.1664586216211319,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179382324219,0.7221906781196594,0.1529178917407989,0.1896768063306808,297.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91766357421875,0.78006911277771,0.1951131224632263,0.1369491666555404,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91796875,0.7218246459960938,0.1526635438203811,0.1456689089536667,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.673439621925354,0.1242881715297699,0.5657548308372498,285.9176025390625,284.95001220703125,294.6656494140625,293.0625305175781,294.6634826660156,297.6820068359375,285.91571044921875,1.0,0.2920345067977905,1.0,1.0,0.0,1.0,-1.3930658102035522,1.3930641412734983,1.6172004961845232e-06,1.0647636651992798,1.0,1.0,0.0,54.49805068969727,70.0,28964.873046875,-0.0,283.3544921875,1.0,283.1499938964844,285.3363647460937,296.101318359375,298.0608825683594,293.1499938964844,293.1499938964844,283.1499938964844,22644.765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710283756256104,1.0,0.0,0.0,3.1696250438690186,3.169642448425293,6.703615440528665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.3388671875,0.0,974.7442016601562,1895.4371337890625,0.0,1390.04833984375,0.7811645269393921,1.0,0.0,3.0,1.0,0.0
17822040,297.7079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.7648796439170837,0.1857715249061584,0.1676220744848251,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.7211928963661194,0.1536501348018646,0.1905681639909744,297.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.7793129086494446,0.1963844895362854,0.1378086656332016,297.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.7208130955696106,0.1533800363540649,0.1463452577590942,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.6715424656867981,0.1244393810629844,0.5663721561431885,285.9126281738281,284.95001220703125,294.6838073730469,293.071533203125,294.681640625,297.6696472167969,285.91168212890625,1.0,0.2934516966342926,1.0,1.0,0.0,1.0,-1.3978707790374756,1.397869110107422,1.6273328355964622e-06,1.068619966506958,1.0,1.0,0.0,55.33052444458008,58.0,29109.443359375,-0.0,287.3817749023437,1.0,283.1499938964844,285.3284606933594,296.1010131835937,298.0655517578125,293.1499938964844,293.1499938964844,283.1499938964844,23023.50390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722408533096313,1.0,0.0,0.0,3.196021556854248,3.1960391998291016,6.815735105192289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.64306640625,0.0,999.3004760742188,1895.4371337890625,0.0,1398.9501953125,0.790482223033905,1.0,0.0,3.0,1.0,0.0
17822100,297.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.903564453125,0.766955554485321,0.1878390163183212,0.1694256067276001,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037475585937,0.7222285270690918,0.1547986716032028,0.1919365525245666,297.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035339355469,0.7812022566795349,0.1983655542135238,0.1391485035419464,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037475585937,0.721815288066864,0.154496356844902,0.1473735719919204,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.6714106202125549,0.124739721417427,0.5675140023231506,285.90350341796875,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.65301513671875,285.9021301269531,1.0,0.294582337141037,1.0,1.0,0.0,1.0,-1.4055112600326538,1.4055095911026,1.6435292309324725e-06,1.0747510194778442,1.0,1.0,0.0,55.67687225341797,58.0,29370.36328125,-0.0,291.49920654296875,1.0,283.1499938964844,285.31085205078125,296.10650634765625,298.08184814453125,293.1499938964844,293.1499938964844,283.1499938964844,23826.861328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739072203636169,1.0,0.0,0.0,3.251302719116211,3.2513208389282227,7.053556032587949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.2333984375,0.0,1052.0570068359375,1895.4371337890625,0.0,1411.234619140625,0.8012040257453918,1.0,0.0,3.0,1.0,0.0
17822160,297.6800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.7726168036460876,0.1899852901697158,0.1712821722030639,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.7263430953025818,0.1560113579034805,0.1933420598506927,297.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.7868040204048157,0.2004264444112777,0.1405322700738906,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.7258825302124023,0.1556679010391235,0.1484198570251464,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.6745938062667847,0.1251258552074432,0.5688928961753845,285.899658203125,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.6383972167969,285.8995056152344,1.0,0.2944871783256531,1.0,1.0,0.0,1.0,-1.4136106967926023,1.4136091470718384,1.660812813497614e-06,1.0812492370605469,1.0,1.0,0.0,54.90873718261719,46.0,29596.54296875,-0.0,293.1729431152344,1.0,283.1499938964844,285.30242919921875,296.1166381835937,298.1026306152344,293.1499938964844,293.1499938964844,283.1499938964844,24365.00390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755363941192627,1.0,0.0,0.0,3.287813901901245,3.287832498550415,7.212864261418872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.732421875,0.0,1087.899658203125,1895.4371337890625,0.0,1423.2998046875,0.812936544418335,1.0,0.0,3.0,1.0,0.0
17822220,297.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.7926448583602905,0.1943768858909607,0.1750354617834091,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.7417842745780945,0.1585389673709869,0.1961919516324997,297.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.8067443370819092,0.2046408653259277,0.1433289349079132,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.7411811947822571,0.1580986976623535,0.1505253165960312,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.6888403296470642,0.1260480135679245,0.5720227956771851,285.89337158203125,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6128845214844,285.8936462402344,1.0,0.2917237281799316,1.0,1.0,0.0,1.0,-1.4303890466690063,1.4303873777389526,1.696988533694821e-06,1.0947041511535645,1.0,1.0,0.0,51.06852340698242,34.0,30091.798828125,-0.0,291.19970703125,1.0,283.1499938964844,285.2828674316406,296.1439514160156,298.1568908691406,293.1499938964844,293.1499938964844,283.1499938964844,25642.666015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793527603149414,1.0,0.0,0.0,3.3729162216186523,3.3729360103607178,7.591095254610991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.36181640625,0.0,1174.5836181640625,1895.4371337890625,0.0,1451.775146484375,0.8337753415107727,1.0,0.0,3.0,1.0,0.0
17822280,297.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.7926448583602905,0.1943768858909607,0.1750354617834091,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.7417842745780945,0.1585389673709869,0.1961919516324997,297.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.8067443370819092,0.2046408653259277,0.1433289349079132,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.7411811947822571,0.1580986976623535,0.1505253165960312,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.6888403296470642,0.1260480135679245,0.5720227956771851,285.89337158203125,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6128845214844,285.8936462402344,1.0,0.2917237281799316,1.0,1.0,0.0,1.0,-1.4303890466690063,1.4303873777389526,1.696988533694821e-06,1.0947041511535645,1.0,1.0,0.0,51.06852340698242,34.0,30091.798828125,-0.0,291.19970703125,1.0,283.1499938964844,285.2828674316406,296.1439514160156,298.1568908691406,293.1499938964844,293.1499938964844,283.1499938964844,25642.666015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793527603149414,1.0,0.0,0.0,3.3729162216186523,3.3729360103607178,7.591095254610991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.36181640625,0.0,1174.5836181640625,1895.4371337890625,0.0,1451.775146484375,0.8337753415107727,1.0,0.0,3.0,1.0,0.0
17822340,297.6376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.8242433667182922,0.1987994462251663,0.178755521774292,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.7691922783851624,0.1611304730176925,0.1990274786949157,297.6658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.8370490074157715,0.2088720947504043,0.1460907608270645,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.7683627605438232,0.1605814546346664,0.1526061743497848,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.7142254710197449,0.1270849555730819,0.5753505825996399,285.8909912109375,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5910339355469,285.8914794921875,1.0,0.2862140536308288,1.0,1.0,0.0,1.0,-1.447281837463379,1.4472800493240356,1.7339194755550125e-06,1.1082417964935305,1.0,1.0,0.0,44.86628341674805,25.0,30582.2734375,-0.0,283.3769836425781,1.0,283.1499938964844,285.2673645019531,296.1729431152344,298.21514892578125,293.1499938964844,293.1499938964844,283.1499938964844,26869.267578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838217973709106,1.0,0.0,0.0,3.4526445865631104,3.452665328979492,7.954210445859644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.4677734375,0.0,1259.862060546875,1895.4371337890625,0.0,1485.4918212890625,0.8533175587654114,1.0,0.0,3.0,1.0,0.0
17822400,297.6376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.8242433667182922,0.1987994462251663,0.178755521774292,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.7691922783851624,0.1611304730176925,0.1990274786949157,297.6658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.8370490074157715,0.2088720947504043,0.1460907608270645,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.7683627605438232,0.1605814546346664,0.1526061743497848,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.7142254710197449,0.1270849555730819,0.5753505825996399,285.8909912109375,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5910339355469,285.8914794921875,1.0,0.2862140536308288,1.0,1.0,0.0,1.0,-1.447281837463379,1.4472800493240356,1.7339194755550125e-06,1.1082417964935305,1.0,1.0,0.0,44.86628341674805,25.0,30582.2734375,-0.0,283.3769836425781,1.0,283.1499938964844,285.2673645019531,296.1729431152344,298.21514892578125,293.1499938964844,293.1499938964844,283.1499938964844,26869.267578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838217973709106,1.0,0.0,0.0,3.4526445865631104,3.452665328979492,7.954210445859644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.4677734375,0.0,1259.862060546875,1895.4371337890625,0.0,1485.4918212890625,0.8533175587654114,1.0,0.0,3.0,1.0,0.0
17822460,297.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.8669044375419617,0.203172892332077,0.1824183464050293,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.8099719285964966,0.1637208759784698,0.2018400430679321,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.8809486627578735,0.2130429148674011,0.1487993597984314,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.8089366555213928,0.163056194782257,0.1546619087457656,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.7470445036888123,0.1281574666500091,0.5787743926048279,285.8910217285156,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5716552734375,285.89166259765625,1.0,0.2798555195331573,1.0,1.0,0.0,1.0,-1.4641059637069702,1.464104175567627,1.7712047792883825e-06,1.1217108964920044,1.0,1.0,0.0,37.89471054077149,25.0,31066.439453125,-0.0,273.3921203613281,1.0,283.1499938964844,285.254638671875,296.20037841796875,298.27215576171875,293.1499938964844,293.1499938964844,283.1499938964844,28059.8515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885539889335632,1.0,0.0,0.0,3.5283093452453613,3.5283308029174805,8.306663517032575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.1591796875,0.0,1344.5205078125,1895.4371337890625,0.0,1521.6204833984375,0.8718773126602173,1.0,0.0,3.0,1.0,0.0
17822520,297.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.8669044375419617,0.203172892332077,0.1824183464050293,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.8099719285964966,0.1637208759784698,0.2018400430679321,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.8809486627578735,0.2130429148674011,0.1487993597984314,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.8089366555213928,0.163056194782257,0.1546619087457656,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.7470445036888123,0.1281574666500091,0.5787743926048279,285.8910217285156,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5716552734375,285.89166259765625,1.0,0.2798555195331573,1.0,1.0,0.0,1.0,-1.4641059637069702,1.464104175567627,1.7712047792883825e-06,1.1217108964920044,1.0,1.0,0.0,37.89471054077149,25.0,31066.439453125,-0.0,273.3921203613281,1.0,283.1499938964844,285.254638671875,296.20037841796875,298.27215576171875,293.1499938964844,293.1499938964844,283.1499938964844,28059.8515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885539889335632,1.0,0.0,0.0,3.5283093452453613,3.5283308029174805,8.306663517032575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.1591796875,0.0,1344.5205078125,1895.4371337890625,0.0,1521.6204833984375,0.8718773126602173,1.0,0.0,3.0,1.0,0.0
17822580,297.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.893310546875,0.9135372638702391,0.2074396461248397,0.1860711276531219,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.8481086492538452,0.1662629842758178,0.2047075927257537,297.6213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.893310546875,0.9298314452171326,0.2171042561531067,0.1514965444803238,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.846878170967102,0.1654778867959976,0.156755045056343,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.7820603847503662,0.1292086243629455,0.5825303792953491,285.893310546875,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5538635253906,285.8941650390625,1.0,0.2762078940868377,1.0,1.0,0.0,1.0,-1.4813984632492063,1.4813966751098633,1.8100473653248628e-06,1.135534405708313,1.0,1.0,0.0,32.888023376464844,25.0,31553.9765625,-0.0,268.3040771484375,1.0,283.1499938964844,285.2444152832031,296.2265014648437,298.32769775390625,293.1499938964844,293.1499938964844,283.1499938964844,29225.84765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932858228683472,1.0,0.0,0.0,3.6008708477020264,3.600893259048462,8.65183778842038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.0234375,0.0,1429.1905517578125,1895.4371337890625,0.0,1558.1741943359375,0.889685332775116,1.0,0.0,3.0,1.0,0.0
17822640,297.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.893310546875,0.9135372638702391,0.2074396461248397,0.1860711276531219,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.8481086492538452,0.1662629842758178,0.2047075927257537,297.6213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.893310546875,0.9298314452171326,0.2171042561531067,0.1514965444803238,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.846878170967102,0.1654778867959976,0.156755045056343,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.7820603847503662,0.1292086243629455,0.5825303792953491,285.893310546875,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5538635253906,285.8941650390625,1.0,0.2762078940868377,1.0,1.0,0.0,1.0,-1.4813984632492063,1.4813966751098633,1.8100473653248628e-06,1.135534405708313,1.0,1.0,0.0,32.888023376464844,25.0,31553.9765625,-0.0,268.3040771484375,1.0,283.1499938964844,285.2444152832031,296.2265014648437,298.32769775390625,293.1499938964844,293.1499938964844,283.1499938964844,29225.84765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932858228683472,1.0,0.0,0.0,3.6008708477020264,3.600893259048462,8.65183778842038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.0234375,0.0,1429.1905517578125,1895.4371337890625,0.0,1558.1741943359375,0.889685332775116,1.0,0.0,3.0,1.0,0.0
17822700,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.9395120739936828,0.2095201015472412,0.1878750771284103,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.8677462935447693,0.1675051003694534,0.2061391919851303,297.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.9553220272064208,0.2190835624933242,0.1528282463550567,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.8663363456726074,0.1666582822799682,0.157798483967781,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.799996018409729,0.1297130137681961,0.584437906742096,285.8938293457031,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5453796386719,285.8940124511719,1.0,0.2750351130962372,1.0,1.0,0.0,1.0,-1.4900277853012085,1.4900259971618652,1.8296329926670296e-06,1.1424297094345093,1.0,1.0,0.0,30.962724685668945,25.0,31814.138671875,-0.0,267.1646728515625,1.0,283.1499938964844,285.237060546875,296.2395324707031,298.3562927246094,293.1499938964844,293.1499938964844,283.1499938964844,29932.23046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956517100334167,1.0,0.0,0.0,3.644127130508423,3.6441500186920166,8.860951083988766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.150390625,0.0,1481.3175048828125,1895.4371337890625,0.0,1576.6072998046875,0.897497832775116,1.0,0.0,3.0,1.0,0.0
17822760,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974609375,0.963509738445282,0.2115568965673446,0.1896520256996154,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973693847656,0.8875811696052551,0.168722316622734,0.2075573801994323,297.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.9773202538490297,0.2210214734077453,0.1541403979063034,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973693847656,0.88600093126297,0.1678125411272049,0.158830463886261,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8972473144531,0.8169134855270386,0.1301971226930618,0.5863198041915894,285.8974914550781,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5371398925781,285.8983459472656,1.0,0.2742559015750885,1.0,1.0,0.0,1.0,-1.498544454574585,1.4985426664352417,1.8490945876692424e-06,1.1492321491241455,1.0,1.0,0.0,29.36689186096192,28.0,32036.798828125,-0.0,266.7981262207031,1.0,283.1499938964844,285.2361755371094,296.2519226074219,298.38238525390625,293.1499938964844,293.1499938964844,283.1499938964844,30364.69921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979341506958008,1.0,0.0,0.0,3.670358419418335,3.670381546020508,8.988976105683832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.81787109375,0.0,1513.536865234375,1895.4371337890625,0.0,1594.488037109375,0.9067502021789552,1.0,0.0,3.0,1.0,0.0
17822820,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.9886698722839355,0.2154449373483657,0.1931485682725906,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000549316406,0.9126086831092834,0.17108154296875,0.2104008942842483,297.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.98578679561615,0.225092127919197,0.1486423909664154,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000549316406,0.9106034636497498,0.1700422763824463,0.1608966737985611,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.835557222366333,0.1311040371656417,0.5901658535003662,285.9001159667969,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5218200683594,285.9006652832031,1.0,0.2745260596275329,1.0,1.0,0.0,1.0,-1.5131171941757202,1.5131152868270874,1.8827118992703607e-06,1.1608785390853882,1.0,1.0,0.0,27.937963485717773,31.0,32479.095703125,-0.0,268.2110595703125,1.0,283.1499938964844,285.2266540527344,296.2766418457031,298.4349365234375,293.1499938964844,293.1499938964844,283.1499938964844,31498.888671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024132013320923,1.0,0.0,0.0,3.7382779121398926,3.738301992416382,9.324734264737344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.234375,0.0,1599.1251220703125,1895.4371337890625,0.0,1629.849609375,0.9234318137168884,1.0,0.0,3.0,1.0,0.0
17822880,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.9886698722839355,0.2154449373483657,0.1931485682725906,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000549316406,0.9126086831092834,0.17108154296875,0.2104008942842483,297.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.98578679561615,0.225092127919197,0.1486423909664154,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000549316406,0.9106034636497498,0.1700422763824463,0.1608966737985611,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.835557222366333,0.1311040371656417,0.5901658535003662,285.9001159667969,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5218200683594,285.9006652832031,1.0,0.2745260596275329,1.0,1.0,0.0,1.0,-1.5131171941757202,1.5131152868270874,1.8827118992703607e-06,1.1608785390853882,1.0,1.0,0.0,27.937963485717773,31.0,32479.095703125,-0.0,268.2110595703125,1.0,283.1499938964844,285.2266540527344,296.2766418457031,298.4349365234375,293.1499938964844,293.1499938964844,283.1499938964844,31498.888671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024132013320923,1.0,0.0,0.0,3.7382779121398926,3.738301992416382,9.324734264737344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.234375,0.0,1599.1251220703125,1895.4371337890625,0.0,1629.849609375,0.9234318137168884,1.0,0.0,3.0,1.0,0.0
17822940,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.9915554523468018,0.2194605320692062,0.1967449486255645,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.9145489931106568,0.1733030825853347,0.213180124759674,297.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.9827929735183716,0.2306384742259979,0.1481695920228958,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.9122824668884276,0.172131597995758,0.1629101186990738,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.835286557674408,0.1319355219602584,0.5939929485321045,285.8910522460937,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.51287841796875,285.8916015625,1.0,0.2758400440216064,1.0,1.0,0.0,1.0,-1.5188673734664917,1.5188654661178589,1.896099547593621e-06,1.1654876470565796,1.0,1.0,0.0,28.22965431213379,34.0,32768.6171875,-0.0,272.8502197265625,1.0,283.1499938964844,285.2083435058594,296.29754638671875,298.4751892089844,293.1499938964844,293.1499938964844,283.1499938964844,32637.13671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705970287322998,1.0,0.0,0.0,3.8052220344543457,3.805247068405152,9.661694093665574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.86767578125,0.0,1686.583251953125,1895.4371337890625,0.0,1658.1845703125,0.9398711919784546,1.0,0.0,3.0,1.0,0.0
17823000,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.9915554523468018,0.2194605320692062,0.1967449486255645,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.9145489931106568,0.1733030825853347,0.213180124759674,297.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.9827929735183716,0.2306384742259979,0.1481695920228958,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.9122824668884276,0.172131597995758,0.1629101186990738,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.835286557674408,0.1319355219602584,0.5939929485321045,285.8910522460937,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.51287841796875,285.8916015625,1.0,0.2758400440216064,1.0,1.0,0.0,1.0,-1.5188673734664917,1.5188654661178589,1.896099547593621e-06,1.1654876470565796,1.0,1.0,0.0,28.22965431213379,34.0,32768.6171875,-0.0,272.8502197265625,1.0,283.1499938964844,285.2083435058594,296.29754638671875,298.4751892089844,293.1499938964844,293.1499938964844,283.1499938964844,32637.13671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705970287322998,1.0,0.0,0.0,3.8052220344543457,3.805247068405152,9.661694093665574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.86767578125,0.0,1686.583251953125,1895.4371337890625,0.0,1658.1845703125,0.9398711919784546,1.0,0.0,3.0,1.0,0.0
17823060,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89471435546875,0.99369215965271,0.2228025496006012,0.1998419612646103,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.916337549686432,0.1754415780305862,0.2158403843641281,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89471435546875,0.9838479161262512,0.2358783483505249,0.1498090624809265,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.9138131737709044,0.174137681722641,0.1648313850164413,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945007324219,0.8349809646606445,0.1327235698699951,0.5976290106773376,285.8947448730469,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5023498535156,285.89556884765625,1.0,0.2785437107086181,1.0,1.0,0.0,1.0,-1.5340731143951416,1.5340712070465088,1.931708538904786e-06,1.1775943040847778,1.0,1.0,0.0,28.697847366333008,37.0,33211.39453125,-0.0,280.79736328125,1.0,283.1499938964844,285.2012023925781,296.32196044921875,298.52398681640625,293.1499938964844,293.1499938964844,283.04998779296875,33751.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709273099899292,1.0,0.0,0.0,3.869666337966919,3.869692325592041,9.991722436097916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.111328125,0.0,1773.73388671875,1895.4371337890625,0.0,1684.68896484375,0.9547072649002076,1.0,0.0,3.0,1.0,0.0
17823120,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89471435546875,0.99369215965271,0.2228025496006012,0.1998419612646103,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.916337549686432,0.1754415780305862,0.2158403843641281,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89471435546875,0.9838479161262512,0.2358783483505249,0.1498090624809265,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.9138131737709044,0.174137681722641,0.1648313850164413,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945007324219,0.8349809646606445,0.1327235698699951,0.5976290106773376,285.8947448730469,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5023498535156,285.89556884765625,1.0,0.2785437107086181,1.0,1.0,0.0,1.0,-1.5340731143951416,1.5340712070465088,1.931708538904786e-06,1.1775943040847778,1.0,1.0,0.0,28.697847366333008,37.0,33211.39453125,-0.0,280.79736328125,1.0,283.1499938964844,285.2012023925781,296.32196044921875,298.52398681640625,293.1499938964844,293.1499938964844,283.04998779296875,33751.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709273099899292,1.0,0.0,0.0,3.869666337966919,3.869692325592041,9.991722436097916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.111328125,0.0,1773.73388671875,1895.4371337890625,0.0,1684.68896484375,0.9547072649002076,1.0,0.0,3.0,1.0,0.0
17823180,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.9916579723358154,0.226050779223442,0.2028351128101349,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8303527832031,0.9124257564544678,0.1773914098739624,0.2183438688516616,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.9869182705879213,0.2397353500127792,0.1549738645553589,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8303527832031,0.90974223613739,0.1759571284055709,0.1666333675384521,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.8304208517074585,0.1333377510309219,0.6007643938064575,285.8302917480469,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4877014160156,285.83074951171875,1.0,0.2821613848209381,1.0,1.0,0.0,1.0,-1.552039384841919,1.552037477493286,1.97429130821547e-06,1.191860318183899,1.0,1.0,0.0,29.62377548217773,40.0,33973.03125,-0.0,291.4555358886719,1.0,283.0512084960937,285.12030029296875,296.364501953125,298.6231994628906,293.1499938964844,293.1499938964844,282.75,34715.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174243330955505,1.0,0.0,0.0,3.924489498138428,3.924515962600708,1.0276839930156711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.78173828125,0.0,1850.1947021484373,1895.4371337890625,0.0,1750.8817138671875,0.9660802483558656,1.0,0.0,3.0,1.0,0.0
17823240,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.9916579723358154,0.226050779223442,0.2028351128101349,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8303527832031,0.9124257564544678,0.1773914098739624,0.2183438688516616,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.9869182705879213,0.2397353500127792,0.1549738645553589,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8303527832031,0.90974223613739,0.1759571284055709,0.1666333675384521,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.8304208517074585,0.1333377510309219,0.6007643938064575,285.8302917480469,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4877014160156,285.83074951171875,1.0,0.2821613848209381,1.0,1.0,0.0,1.0,-1.552039384841919,1.552037477493286,1.97429130821547e-06,1.191860318183899,1.0,1.0,0.0,29.62377548217773,40.0,33973.03125,-0.0,291.4555358886719,1.0,283.0512084960937,285.12030029296875,296.364501953125,298.6231994628906,293.1499938964844,293.1499938964844,282.75,34715.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174243330955505,1.0,0.0,0.0,3.924489498138428,3.924515962600708,1.0276839930156711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.78173828125,0.0,1850.1947021484373,1895.4371337890625,0.0,1750.8817138671875,0.9660802483558656,1.0,0.0,3.0,1.0,0.0
17823300,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982727050781,0.9888684749603271,0.2274247407913208,0.2041952311992645,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018127441406,0.9083357453346252,0.1782198995351791,0.2194727510213852,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.9890077710151672,0.2409653961658477,0.1589013785123825,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70196533203125,0.9056442379951476,0.1767220944166183,0.1674410253763198,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8264583945274353,0.1335062831640243,0.6018985509872437,285.6979675292969,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4775695800781,285.6748352050781,1.0,0.2842753827571869,1.0,1.0,0.0,1.0,-1.561761498451233,1.5617595911026,1.9975852865172783e-06,1.1995820999145508,1.0,1.0,0.0,30.27085304260254,40.0,35069.2265625,-0.0,297.6996459960937,1.0,282.792236328125,284.93670654296875,296.42626953125,298.8217468261719,293.1499938964844,293.1499938964844,282.75,35006.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283203601837158,1.0,0.0,0.0,3.940926551818848,3.940953254699707,1.0363105502619874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.6884765625,0.0,1873.5399169921875,1895.4371337890625,0.0,1841.0142822265625,0.9699916243553162,1.0,0.0,3.0,1.0,0.0
17823360,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273193359375,0.9853999018669128,0.228526622056961,0.205299898982048,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.9038276076316832,0.1788830459117889,0.2203971296548843,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272888183594,0.9938530921936036,0.2415043711662292,0.1648585498332977,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.627685546875,0.901168942451477,0.1773227602243423,0.1680927574634552,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62841796875,0.8219971060752869,0.1335167735815048,0.6023479700088501,285.6272888183594,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.46417236328125,285.626220703125,1.0,0.286576360464096,1.0,1.0,0.0,1.0,-1.5723809003829956,1.5723788738250732,2.023191655098344e-06,1.207982897758484,1.0,1.0,0.0,30.97614097595215,43.0,35322.1484375,-0.0,304.6051025390625,1.0,282.7543334960937,284.8905639648437,296.4199523925781,298.7875671386719,293.1499938964844,293.1499938964844,282.45001220703125,35231.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340136170387268,1.0,0.0,0.0,3.953579425811768,3.953606367111206,1.0429756684970926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.251953125,0.0,1891.6436767578125,1895.4371337890625,0.0,1888.818359375,0.9730016589164734,1.0,0.0,3.0,1.0,0.0
17823420,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172668457031,0.9673691987991332,0.2302016019821167,0.2070419192314148,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175720214844,0.8848057389259338,0.179887592792511,0.221873328089714,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41717529296875,0.9822429418563844,0.241414874792099,0.1691136509180069,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175720214844,0.882032036781311,0.1782009750604629,0.1691093146800995,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.8036314845085144,0.1331916451454162,0.6018039584159851,285.417236328125,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.43292236328125,285.4163818359375,1.0,0.2912923395633697,1.0,1.0,0.0,1.0,-1.5872074365615845,1.587205410003662,2.059189000647166e-06,1.2196210622787476,1.0,1.0,0.0,33.32512664794922,46.0,36557.43359375,-0.0,316.9263916015625,1.0,282.4574584960937,284.6587219238281,296.4353942871094,298.88507080078125,293.1499938964844,293.1499938964844,282.1499938964844,35542.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485347986221313,1.0,0.0,0.0,3.9709644317626953,3.970991611480713,1.0521684998821e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.96435546875,0.0,1916.7081298828125,1895.4371337890625,0.0,2012.7884521484373,0.9771372079849244,1.0,0.0,3.0,1.0,0.0
17823480,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172668457031,0.9673691987991332,0.2302016019821167,0.2070419192314148,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175720214844,0.8848057389259338,0.179887592792511,0.221873328089714,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41717529296875,0.9822429418563844,0.241414874792099,0.1691136509180069,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175720214844,0.882032036781311,0.1782009750604629,0.1691093146800995,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.8036314845085144,0.1331916451454162,0.6018039584159851,285.417236328125,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.43292236328125,285.4163818359375,1.0,0.2912923395633697,1.0,1.0,0.0,1.0,-1.5872074365615845,1.587205410003662,2.059189000647166e-06,1.2196210622787476,1.0,1.0,0.0,33.32512664794922,46.0,36557.43359375,-0.0,316.9263916015625,1.0,282.4574584960937,284.6587219238281,296.4353942871094,298.88507080078125,293.1499938964844,293.1499938964844,282.1499938964844,35542.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485347986221313,1.0,0.0,0.0,3.9709644317626953,3.970991611480713,1.0521684998821e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.96435546875,0.0,1916.7081298828125,1895.4371337890625,0.0,2012.7884521484373,0.9771372079849244,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9360803365707396,0.2311064898967743,0.2081044912338256,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.8579942584037781,0.1803959608078003,0.2227866649627685,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.9525318145751952,0.2420763820409774,0.1695247143507003,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.8552717566490173,0.1786101460456848,0.1697170585393905,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.7770823836326599,0.1326481848955154,0.6003670692443848,285.2052917480469,284.95001220703125,295.3405456542969,293.3996887207031,295.3388671875,297.41021728515625,285.19793701171875,1.0,0.2945817708969116,1.0,1.0,0.0,1.0,-1.583173155784607,1.5831711292266846,2.0496281649684533e-06,1.2166972160339355,1.0,1.0,0.0,36.641845703125,46.0,37474.6796875,0.0,325.03204345703125,1.0,282.1628723144531,284.4190368652344,296.45672607421875,298.9852905273437,293.1499938964844,293.1499938964844,282.1499938964844,35698.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593346238136292,1.0,0.0,0.0,3.979671001434326,3.979698419570923,1.056787368725054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.44287109375,0.0,1929.3433837890625,1895.4371337890625,0.0,2106.739013671875,0.9792081713676452,1.0,0.0,3.0,1.0,0.0
17823600,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.9300077557563782,0.2313077449798584,0.2083014100790023,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.8532523512840271,0.1805005222558975,0.2229498773813247,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9466096758842468,0.2422795444726944,0.169664591550827,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.193359375,0.8505393266677856,0.1786910593509674,0.1698200106620788,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19451904296875,0.7721979022026062,0.1324968487024307,0.5998219847679138,285.1926574707031,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.405029296875,285.18896484375,1.0,0.2953908741474151,1.0,1.0,0.0,1.0,-1.583198070526123,1.583196043968201,2.0496866000030423e-06,1.2167147397994995,1.0,1.0,0.0,37.34391784667969,49.0,37497.96484375,0.0,326.93603515625,1.0,282.1565246582031,284.4104309082031,296.4449462890625,298.9593505859375,293.1499938964844,293.1499938964844,281.8500061035156,35726.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594344019889832,1.0,0.0,0.0,3.981273651123047,3.981301069259644,1.0576387694527511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.25927734375,0.0,1931.67529296875,1895.4371337890625,0.0,2107.614013671875,0.979589343070984,1.0,0.0,3.0,1.0,0.0
17823660,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9031519293785096,0.2320047318935394,0.2091500610113144,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8322087526321411,0.1808232814073562,0.2236194014549255,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9187722206115724,0.2431583851575851,0.1704003363847732,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8295080065727234,0.1789017617702484,0.170225903391838,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7503427267074585,0.1315726339817047,0.5966036915779114,284.9639892578125,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3786926269531,284.9606628417969,1.0,0.2993446290493011,1.0,1.0,0.0,1.0,-1.582343339920044,1.582341194152832,2.0475915789575083e-06,1.2160307168960571,0.9960858225822448,0.9960858225822448,0.0,40.90694427490234,52.0,38437.27734375,0.0,336.11114501953125,1.0,281.8568725585937,284.1639099121094,296.4562683105469,299.02593994140625,293.1499938964844,293.1499938964844,281.54998779296875,35867.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682853937149048,1.0,0.0,0.0,3.986989736557007,3.987017154693604,1.0606778459987254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.11328125,0.0,1940.3160400390625,1895.4371337890625,0.0,2185.62744140625,0.9809443354606628,1.0,0.0,3.0,1.0,0.0
17823720,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9031519293785096,0.2320047318935394,0.2091500610113144,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8322087526321411,0.1808232814073562,0.2236194014549255,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9187722206115724,0.2431583851575851,0.1704003363847732,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8295080065727234,0.1789017617702484,0.170225903391838,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7503427267074585,0.1315726339817047,0.5966036915779114,284.9639892578125,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3786926269531,284.9606628417969,1.0,0.2993446290493011,1.0,1.0,0.0,1.0,-1.582343339920044,1.582341194152832,2.0475915789575083e-06,1.2160307168960571,0.9960858225822448,0.9960858225822448,0.0,40.90694427490234,52.0,38437.27734375,0.0,336.11114501953125,1.0,281.8568725585937,284.1639099121094,296.4562683105469,299.02593994140625,293.1499938964844,293.1499938964844,281.54998779296875,35867.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682853937149048,1.0,0.0,0.0,3.986989736557007,3.987017154693604,1.0606778459987254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.11328125,0.0,1940.3160400390625,1895.4371337890625,0.0,2185.62744140625,0.9809443354606628,1.0,0.0,3.0,1.0,0.0
