time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.882366955280304,0.232510432600975,0.2097406834363937,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.8144589066505432,0.1809887140989303,0.2240216881036758,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8968265652656555,0.243958830833435,0.1710559427738189,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.8115711212158203,0.1789664477109909,0.1704385876655578,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.7323626279830933,0.1305249631404876,0.5926238894462585,284.8132629394531,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.35418701171875,284.8262023925781,1.0,0.3030228018760681,1.0,1.0,0.0,1.0,-1.5796886682510376,1.5796866416931152,2.0410761862876825e-06,1.2138904333114624,0.8297916054725647,0.8297916054725647,0.0,44.45882415771485,55.0,38683.8515625,0.0,344.34039306640625,1.0,281.5557861328125,284.04345703125,296.4600830078125,299.04931640625,293.1499938964844,293.1499938964844,281.8500061035156,44834.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746062278747559,1.0,0.0,0.0,3.69994592666626,3.699971914291382,9.134484457717916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.0986328125,0.0,1656.4541015625,1895.4371337890625,0.0,2241.850341796875,0.9224843382835388,1.0,0.0,3.0,1.0,0.0
17823840,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.882366955280304,0.232510432600975,0.2097406834363937,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.8144589066505432,0.1809887140989303,0.2240216881036758,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8968265652656555,0.243958830833435,0.1710559427738189,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.8115711212158203,0.1789664477109909,0.1704385876655578,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.7323626279830933,0.1305249631404876,0.5926238894462585,284.8132629394531,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.35418701171875,284.8262023925781,1.0,0.3030228018760681,1.0,1.0,0.0,1.0,-1.5796886682510376,1.5796866416931152,2.0410761862876825e-06,1.2138904333114624,0.8297916054725647,0.8297916054725647,0.0,44.45882415771485,55.0,38683.8515625,0.0,344.34039306640625,1.0,281.5557861328125,284.04345703125,296.4600830078125,299.04931640625,293.1499938964844,293.1499938964844,281.8500061035156,44834.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746062278747559,1.0,0.0,0.0,3.69994592666626,3.699971914291382,9.134484457717916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.0986328125,0.0,1656.4541015625,1895.4371337890625,0.0,2241.850341796875,0.9224843382835388,1.0,0.0,3.0,1.0,0.0
17823900,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8744714856147766,0.2332823723554611,0.2102311998605728,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8072033524513245,0.1813597530126571,0.2243547439575195,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8888258337974548,0.2448022663593292,0.1715179532766342,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.804111897945404,0.179284319281578,0.1706462949514389,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.725264847278595,0.130222350358963,0.5909856557846069,285.001220703125,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.34686279296875,285.02374267578125,1.0,0.3048147857189178,1.0,1.0,0.0,1.0,-1.5794193744659424,1.57941734790802,2.0403517737577204e-06,1.2136162519454956,0.9377216100692748,0.9377216100692748,0.0,46.07314300537109,55.0,38109.20703125,0.0,348.54541015625,1.0,281.802490234375,284.2503967285156,296.38238525390625,298.8191223144531,293.1499938964844,293.1499938964844,281.8500061035156,36864.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628920674324036,1.0,0.0,0.0,3.700792789459229,3.700817584991455,9.138666996477696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.4814453125,0.0,1596.9722900390625,1895.4371337890625,0.0,2137.987060546875,0.9206748008728028,1.0,0.0,3.0,1.0,0.0
17823960,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.869251012802124,0.2343586832284927,0.2111541479825973,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8019654154777527,0.1819579750299453,0.2250483334064483,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8834354281425476,0.2459308207035064,0.172271579504013,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7987998723983765,0.1798270940780639,0.1711282730102539,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7200411558151245,0.1301196366548538,0.590403139591217,285.0447082519531,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3432006835937,285.04296875,1.0,0.3066745102405548,1.0,1.0,0.0,1.0,-1.5819498300552368,1.5819478034973145,2.046460167548503e-06,1.2155672311782837,0.9951011538505554,0.9951011538505554,0.0,47.43435287475586,58.0,38316.7890625,0.0,353.4919738769531,1.0,281.8431396484375,284.25250244140625,296.400634765625,298.8802490234375,293.1499938964844,293.1499938964844,281.54998779296875,33174.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570410966873169,1.0,0.0,0.0,3.80301833152771,3.803043365478516,9.65050617196539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.51220703125,0.0,1688.1400146484375,1895.4371337890625,0.0,2086.67041015625,0.9379315376281738,1.0,0.0,3.0,1.0,0.0
17824020,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8583062291145325,0.2354887425899505,0.2125624716281891,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7912428379058838,0.1827169507741928,0.2263104766607284,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8723042011260986,0.2474124282598495,0.1735614240169525,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7879752516746521,0.1804798394441604,0.1719974279403686,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7090474367141724,0.1296408474445343,0.5892412066459656,284.86431884765625,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3296813964844,284.8704833984375,1.0,0.3104338049888611,1.0,1.0,0.0,1.0,-1.5860061645507812,1.5860041379928589,2.056337507383432e-06,1.2187490463256836,0.8587753176689148,0.8587753176689148,0.0,50.35301208496094,61.0,38935.98046875,0.0,363.4402770996094,1.0,281.5570983886719,284.0776672363281,296.4990234375,299.08380126953125,293.1499938964844,293.1499938964844,281.8500061035156,40409.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677236199378967,1.0,0.0,0.0,3.684058666229248,3.6840837001800537,9.056207090907265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.06884765625,0.0,1604.6953125,1895.4371337890625,0.0,2180.650634765625,0.9155652523040771,1.0,0.0,3.0,1.0,0.0
17824080,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8583062291145325,0.2354887425899505,0.2125624716281891,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7912428379058838,0.1827169507741928,0.2263104766607284,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8723042011260986,0.2474124282598495,0.1735614240169525,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7879752516746521,0.1804798394441604,0.1719974279403686,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7090474367141724,0.1296408474445343,0.5892412066459656,284.86431884765625,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3296813964844,284.8704833984375,1.0,0.3104338049888611,1.0,1.0,0.0,1.0,-1.5860061645507812,1.5860041379928589,2.056337507383432e-06,1.2187490463256836,0.8587753176689148,0.8587753176689148,0.0,50.35301208496094,61.0,38935.98046875,0.0,363.4402770996094,1.0,281.5570983886719,284.0776672363281,296.4990234375,299.08380126953125,293.1499938964844,293.1499938964844,281.8500061035156,40409.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677236199378967,1.0,0.0,0.0,3.684058666229248,3.6840837001800537,9.056207090907265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.06884765625,0.0,1604.6953125,1895.4371337890625,0.0,2180.650634765625,0.9155652523040771,1.0,0.0,3.0,1.0,0.0
17824140,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8487851023674011,0.2372249066829681,0.2139706313610077,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7817463278770447,0.1838218569755554,0.227603405714035,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.86259925365448,0.2494047582149505,0.1748634874820709,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7783988118171692,0.1814737915992736,0.1728890687227249,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.6984447240829468,0.1294243186712265,0.5881990790367126,285.0660705566406,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.32208251953125,285.064208984375,1.0,0.3141835331916809,1.0,1.0,0.0,1.0,-1.590269923210144,1.5902678966522217,2.066653223664616e-06,1.2220057249069214,1.0,1.0,0.0,53.260684967041016,49.0,38553.9375,0.0,373.5181579589844,1.0,281.8431396484375,284.2659606933594,296.4457092285156,298.94268798828125,293.1499938964844,293.1499938964844,281.54998779296875,32630.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563745379447937,1.0,0.0,0.0,3.805221319198608,3.805246114730835,9.661690683060442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.4375,0.0,1686.5321044921875,1895.4371337890625,0.0,2080.84912109375,0.9377037286758424,1.0,0.0,3.0,1.0,0.0
17824200,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8487851023674011,0.2372249066829681,0.2139706313610077,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7817463278770447,0.1838218569755554,0.227603405714035,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.86259925365448,0.2494047582149505,0.1748634874820709,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7783988118171692,0.1814737915992736,0.1728890687227249,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.6984447240829468,0.1294243186712265,0.5881990790367126,285.0660705566406,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.32208251953125,285.064208984375,1.0,0.3141835331916809,1.0,1.0,0.0,1.0,-1.590269923210144,1.5902678966522217,2.066653223664616e-06,1.2220057249069214,1.0,1.0,0.0,53.260684967041016,49.0,38553.9375,0.0,373.5181579589844,1.0,281.8431396484375,284.2659606933594,296.4457092285156,298.94268798828125,293.1499938964844,293.1499938964844,281.54998779296875,32630.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563745379447937,1.0,0.0,0.0,3.805221319198608,3.805246114730835,9.661690683060442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.4375,0.0,1686.5321044921875,1895.4371337890625,0.0,2080.84912109375,0.9377037286758424,1.0,0.0,3.0,1.0,0.0
17824260,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8555499315261841,0.2381582558155059,0.2150620967149734,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7882483005523682,0.1845886707305908,0.2286914438009262,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.870049774646759,0.2507835924625397,0.1759775727987289,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7847141623497009,0.1821347177028656,0.1736239492893219,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.702601969242096,0.129004955291748,0.5866264700889587,284.8658447265625,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3103332519531,284.86944580078125,1.0,0.3125935792922973,1.0,1.0,0.0,1.0,-1.5929217338562012,1.5929197072982788,2.0731267795781605e-06,1.2240676879882812,0.8764294385910034,0.8764294385910034,0.0,51.94224166870117,37.0,39227.37890625,0.0,371.3328552246094,1.0,281.5570068359375,284.0643920898437,296.5261535644531,299.1353759765625,293.1499938964844,293.1499938964844,281.8500061035156,39199.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698707580566406,1.0,0.0,0.0,3.7339565753936768,3.7339818477630615,9.303187766818156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.87109375,0.0,1653.082275390625,1895.4371337890625,0.0,2199.690673828125,0.9254102110862732,1.0,0.0,3.0,1.0,0.0
17824320,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8555499315261841,0.2381582558155059,0.2150620967149734,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7882483005523682,0.1845886707305908,0.2286914438009262,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.870049774646759,0.2507835924625397,0.1759775727987289,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7847141623497009,0.1821347177028656,0.1736239492893219,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.702601969242096,0.129004955291748,0.5866264700889587,284.8658447265625,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3103332519531,284.86944580078125,1.0,0.3125935792922973,1.0,1.0,0.0,1.0,-1.5929217338562012,1.5929197072982788,2.0731267795781605e-06,1.2240676879882812,0.8764294385910034,0.8764294385910034,0.0,51.94224166870117,37.0,39227.37890625,0.0,371.3328552246094,1.0,281.5570068359375,284.0643920898437,296.5261535644531,299.1353759765625,293.1499938964844,293.1499938964844,281.8500061035156,39199.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698707580566406,1.0,0.0,0.0,3.7339565753936768,3.7339818477630615,9.303187766818156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.87109375,0.0,1653.082275390625,1895.4371337890625,0.0,2199.690673828125,0.9254102110862732,1.0,0.0,3.0,1.0,0.0
17824380,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8775279521942139,0.2396957725286483,0.2159942984580993,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8088747262954712,0.1856609582901001,0.229558452963829,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8932620286941528,0.2526445686817169,0.1769630461931228,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8051599264144897,0.1830976009368896,0.1741893291473388,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7188930511474609,0.1288015842437744,0.584256112575531,285.06280517578125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3039855957031,285.0614624023437,1.0,0.3074195981025696,1.0,1.0,0.0,1.0,-1.593854904174805,1.5938528776168823,2.0752602267748443e-06,1.224663496017456,1.0,1.0,0.0,47.33482360839844,25.0,38693.96875,0.0,359.32208251953125,1.0,281.84344482421875,284.2557678222656,296.45587158203125,298.9678649902344,293.1499938964844,293.1499938964844,281.54998779296875,33113.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591335773468018,1.0,0.0,0.0,3.834592342376709,3.8346176147460938,9.811415111471431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.421875,0.0,1725.711181640625,1895.4371337890625,0.0,2104.9775390625,0.9445561766624452,1.0,0.0,3.0,1.0,0.0
17824440,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8775279521942139,0.2396957725286483,0.2159942984580993,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8088747262954712,0.1856609582901001,0.229558452963829,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8932620286941528,0.2526445686817169,0.1769630461931228,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8051599264144897,0.1830976009368896,0.1741893291473388,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7188930511474609,0.1288015842437744,0.584256112575531,285.06280517578125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3039855957031,285.0614624023437,1.0,0.3074195981025696,1.0,1.0,0.0,1.0,-1.593854904174805,1.5938528776168823,2.0752602267748443e-06,1.224663496017456,1.0,1.0,0.0,47.33482360839844,25.0,38693.96875,0.0,359.32208251953125,1.0,281.84344482421875,284.2557678222656,296.45587158203125,298.9678649902344,293.1499938964844,293.1499938964844,281.54998779296875,33113.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591335773468018,1.0,0.0,0.0,3.834592342376709,3.8346176147460938,9.811415111471431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.421875,0.0,1725.711181640625,1895.4371337890625,0.0,2104.9775390625,0.9445561766624452,1.0,0.0,3.0,1.0,0.0
17824500,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8958699703216553,0.2402870506048202,0.2165810614824295,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8245161175727844,0.1861491799354553,0.230103850364685,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9126875400543212,0.2534494996070862,0.1775387674570083,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8209468722343445,0.1835327297449112,0.1745573133230209,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7315884828567505,0.1286910623311996,0.5834124088287354,284.9167175292969,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.30047607421875,284.89208984375,1.0,0.3038828372955322,1.0,1.0,0.0,1.0,-1.5951846837997437,1.5951826572418213,2.078489387713489e-06,1.22567617893219,0.9423223733901978,0.9423223733901978,0.0,44.09218215942383,25.0,39555.01953125,0.0,351.203369140625,1.0,281.593017578125,284.062744140625,296.53253173828125,299.1943664550781,293.1499938964844,293.1499938964844,281.54998779296875,34856.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677811980247498,1.0,0.0,0.0,3.855838060379028,3.8558638095855713,9.920438515109709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.21435546875,0.0,1765.4205322265625,1895.4371337890625,0.0,2181.16064453125,0.9494957327842712,1.0,0.0,3.0,1.0,0.0
17824560,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9190382957458496,0.2405220568180084,0.2167800664901733,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8430080413818359,0.1864354014396667,0.2303740680217743,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9383119344711304,0.2539542913436889,0.1778683215379715,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8392434120178223,0.1837685108184814,0.1747166067361831,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7470729947090149,0.1284302324056625,0.5818637013435364,284.8597412109375,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2940368652344,284.8633117675781,1.0,0.2997635900974273,1.0,1.0,0.0,1.0,-1.59440279006958,1.5944006443023682,2.076519194815773e-06,1.2250182628631592,0.8787779211997986,0.8787779211997986,0.0,40.59954833984375,25.0,39306.91015625,0.0,341.32525634765625,1.0,281.55615234375,284.0517883300781,296.52587890625,299.1435546875,293.1499938964844,293.1499938964844,281.8500061035156,39370.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719696760177612,1.0,0.0,0.0,3.757948637008667,3.757974147796631,9.423124538443516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.5439453125,0.0,1682.57861328125,1895.4371337890625,0.0,2218.34912109375,0.930918514728546,1.0,0.0,3.0,1.0,0.0
17824620,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9621809720993042,0.2419517338275909,0.2176027446985244,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8774963617324829,0.1875063478946685,0.2312287092208862,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9793493747711182,0.2557401657104492,0.1787932217121124,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8731462955474854,0.1847323328256607,0.1752747595310211,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.7757422924041748,0.1282614022493362,0.5796241760253906,285.0606689453125,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2891540527344,285.05963134765625,1.0,0.2945940494537353,1.0,1.0,0.0,1.0,-1.595267415046692,1.59526526927948,2.078441866615321e-06,1.2255210876464844,1.0,1.0,0.0,35.726741790771484,28.0,38729.05859375,0.0,328.5310974121094,1.0,281.8435363769531,284.24871826171875,296.4496765136719,298.9652099609375,293.1499938964844,293.1499938964844,281.54998779296875,33362.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605327367782593,1.0,0.0,0.0,3.849023342132568,3.849048852920532,9.88540250546066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.13720703125,0.0,1745.2567138671875,1895.4371337890625,0.0,2117.2470703125,0.9479804635047911,1.0,0.0,3.0,1.0,0.0
17824680,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9621809720993042,0.2419517338275909,0.2176027446985244,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8774963617324829,0.1875063478946685,0.2312287092208862,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9793493747711182,0.2557401657104492,0.1787932217121124,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8731462955474854,0.1847323328256607,0.1752747595310211,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.7757422924041748,0.1282614022493362,0.5796241760253906,285.0606689453125,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2891540527344,285.05963134765625,1.0,0.2945940494537353,1.0,1.0,0.0,1.0,-1.595267415046692,1.59526526927948,2.078441866615321e-06,1.2255210876464844,1.0,1.0,0.0,35.726741790771484,28.0,38729.05859375,0.0,328.5310974121094,1.0,281.8435363769531,284.24871826171875,296.4496765136719,298.9652099609375,293.1499938964844,293.1499938964844,281.54998779296875,33362.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605327367782593,1.0,0.0,0.0,3.849023342132568,3.849048852920532,9.88540250546066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.13720703125,0.0,1745.2567138671875,1895.4371337890625,0.0,2117.2470703125,0.9479804635047911,1.0,0.0,3.0,1.0,0.0
17824740,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9857030510902404,0.2426482141017913,0.2184426188468933,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9011435508728028,0.1882473528385162,0.2322359979152679,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9971548318862916,0.2569589018821716,0.1775771230459213,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8964547514915466,0.1853723376989364,0.1759517341852188,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7947142720222473,0.1278916448354721,0.5780817866325378,284.85943603515625,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2803039550781,284.8632507324219,1.0,0.2921460568904876,1.0,1.0,0.0,1.0,-1.5971273183822632,1.5971251726150513,2.0828772449021926e-06,1.226861834526062,0.8806147575378418,0.8806147575378418,0.0,33.26174545288086,31.0,39348.34375,0.0,322.2654113769531,1.0,281.5556945800781,284.0464172363281,296.5169982910156,299.1372375488281,293.1499938964844,293.1499938964844,281.8500061035156,39427.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730500102043152,1.0,0.0,0.0,3.769252300262451,3.769278049468994,9.479898608333316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.251953125,0.0,1696.4200439453125,1895.4371337890625,0.0,2227.970458984375,0.9335296750068665,1.0,0.0,3.0,1.0,0.0
17824800,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9857030510902404,0.2426482141017913,0.2184426188468933,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9011435508728028,0.1882473528385162,0.2322359979152679,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9971548318862916,0.2569589018821716,0.1775771230459213,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8964547514915466,0.1853723376989364,0.1759517341852188,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7947142720222473,0.1278916448354721,0.5780817866325378,284.85943603515625,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2803039550781,284.8632507324219,1.0,0.2921460568904876,1.0,1.0,0.0,1.0,-1.5971273183822632,1.5971251726150513,2.0828772449021926e-06,1.226861834526062,0.8806147575378418,0.8806147575378418,0.0,33.26174545288086,31.0,39348.34375,0.0,322.2654113769531,1.0,281.5556945800781,284.0464172363281,296.5169982910156,299.1372375488281,293.1499938964844,293.1499938964844,281.8500061035156,39427.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730500102043152,1.0,0.0,0.0,3.769252300262451,3.769278049468994,9.479898608333316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.251953125,0.0,1696.4200439453125,1895.4371337890625,0.0,2227.970458984375,0.9335296750068665,1.0,0.0,3.0,1.0,0.0
17824860,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9907382726669312,0.2441481500864029,0.2089090198278427,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9238818883895874,0.1891440451145172,0.233133926987648,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9907382726669312,0.2602026760578155,0.1624847948551178,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9182909727096558,0.1861641108989715,0.1765453815460205,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8111125826835632,0.1276983320713043,0.5762338638305664,285.0478515625,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2809753417969,285.0494079589844,1.0,0.2914624512195587,1.0,1.0,0.0,1.0,-1.6072251796722412,1.6072230339050293,2.1054343051218893e-06,1.2327213287353516,1.0,1.0,0.0,31.52716636657715,49.0,38796.02734375,0.0,314.4263610839844,1.0,281.8422241210937,284.2381286621094,296.4361267089844,298.94561767578125,293.1499938964844,293.1499938964844,281.54998779296875,33526.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611557245254517,1.0,0.0,0.0,3.854442596435547,3.85446834564209,9.913259191307588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.130859375,0.0,1753.191162109375,1895.4371337890625,0.0,2122.717529296875,0.94951194524765,1.0,0.0,3.0,1.0,0.0
17824920,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9907382726669312,0.2441481500864029,0.2089090198278427,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9238818883895874,0.1891440451145172,0.233133926987648,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9907382726669312,0.2602026760578155,0.1624847948551178,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9182909727096558,0.1861641108989715,0.1765453815460205,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8111125826835632,0.1276983320713043,0.5762338638305664,285.0478515625,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2809753417969,285.0494079589844,1.0,0.2914624512195587,1.0,1.0,0.0,1.0,-1.6072251796722412,1.6072230339050293,2.1054343051218893e-06,1.2327213287353516,1.0,1.0,0.0,31.52716636657715,49.0,38796.02734375,0.0,314.4263610839844,1.0,281.8422241210937,284.2381286621094,296.4361267089844,298.94561767578125,293.1499938964844,293.1499938964844,281.54998779296875,33526.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611557245254517,1.0,0.0,0.0,3.854442596435547,3.85446834564209,9.913259191307588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.130859375,0.0,1753.191162109375,1895.4371337890625,0.0,2122.717529296875,0.94951194524765,1.0,0.0,3.0,1.0,0.0
17824980,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.7927712202072144,0.2501015961170196,0.2253913730382919,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.7285237312316895,0.1918626725673675,0.2382281571626663,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.8090919852256775,0.2652740180492401,0.1860867440700531,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7248974442481995,0.1887091100215912,0.1803164929151535,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.636936366558075,0.1278378814458847,0.5852359533309937,284.7889099121094,284.95001220703125,295.67999267578125,293.4634704589844,295.67938232421875,297.3070068359375,284.7348327636719,1.0,0.2851604521274566,1.0,1.0,0.0,1.0,-1.1599199771881104,1.1599187850952148,1.14840531750815e-06,0.84438157081604,0.7886563539505005,0.7886563539505005,0.0,70.34915924072266,37.0,29708.859375,0.0,320.6592102050781,1.0,281.5569763183594,283.8979187011719,296.4541931152344,298.9308776855469,293.1499938964844,293.1499938964844,281.8500061035156,45948.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652055621147156,1.0,0.0,0.0,3.5369346141815186,3.536959171295166,8.347325319846277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.68505859375,0.0,1483.1090087890625,1895.4371337890625,0.0,2158.3837890625,0.8872666954994202,1.0,0.0,3.0,1.0,0.0
17825040,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.7927712202072144,0.2501015961170196,0.2253913730382919,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.7285237312316895,0.1918626725673675,0.2382281571626663,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.8090919852256775,0.2652740180492401,0.1860867440700531,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7248974442481995,0.1887091100215912,0.1803164929151535,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.636936366558075,0.1278378814458847,0.5852359533309937,284.7889099121094,284.95001220703125,295.67999267578125,293.4634704589844,295.67938232421875,297.3070068359375,284.7348327636719,1.0,0.2851604521274566,1.0,1.0,0.0,1.0,-1.1599199771881104,1.1599187850952148,1.14840531750815e-06,0.84438157081604,0.7886563539505005,0.7886563539505005,0.0,70.34915924072266,37.0,29708.859375,0.0,320.6592102050781,1.0,281.5569763183594,283.8979187011719,296.4541931152344,298.9308776855469,293.1499938964844,293.1499938964844,281.8500061035156,45948.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652055621147156,1.0,0.0,0.0,3.5369346141815186,3.536959171295166,8.347325319846277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.68505859375,0.0,1483.1090087890625,1895.4371337890625,0.0,2158.3837890625,0.8872666954994202,1.0,0.0,3.0,1.0,0.0
17825100,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648254394531,0.9916175603866576,0.2495586723089218,0.22525654733181,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.9052931666374208,0.1923658400774002,0.237370416522026,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653137207031,0.996610701084137,0.2663014829158783,0.1787142008543014,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.9001263380050659,0.189179927110672,0.1795991659164428,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.7927843332290649,0.1282332241535186,0.5789734125137329,285.1636657714844,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.3028259277344,285.1909484863281,1.0,0.2953603863716125,1.0,1.0,0.0,1.0,-1.613917589187622,1.6139155626296997,2.123664899045252e-06,1.23937726020813,1.0,1.0,0.0,33.853328704833984,37.0,38728.94921875,0.0,332.8481140136719,1.0,281.7959289550781,284.39166259765625,296.3695068359375,298.7596740722656,293.1499938964844,293.1499938964844,281.8500061035156,32202.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751042366027832,1.0,0.0,0.0,3.5719568729400635,3.571979522705078,8.513453053637932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.54443359375,0.0,1420.2578125,1895.4371337890625,0.0,2034.475830078125,0.8926807045936584,1.0,0.0,3.0,1.0,0.0
17825160,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575012207031,0.9889768958091736,0.2488019317388534,0.2243586778640747,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581420898437,0.9036703109741212,0.1925469189882278,0.2375922501087188,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1574401855469,0.9969587922096252,0.2664381563663482,0.1800554990768432,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.8984979391098022,0.1893250197172165,0.1797385960817337,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.7911325693130493,0.1281532645225525,0.5789550542831421,285.1575927734375,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2914123535156,285.1532592773437,1.0,0.2953252792358398,1.0,1.0,0.0,1.0,-1.6135424375534058,1.6135402917861938,2.1231910523056285e-06,1.2394816875457764,1.0,1.0,0.0,34.05175018310547,40.0,38769.8125,0.0,333.4640197753906,1.0,281.84136962890625,284.3371276855469,296.4266967773437,298.9144592285156,293.1499938964844,293.1499938964844,281.54998779296875,31157.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512009739875793,1.0,0.0,0.0,3.717768430709839,3.717792272567749,9.222697485711252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.638671875,0.0,1572.97412109375,1895.4371337890625,0.0,2035.8504638671875,0.9169295430183412,1.0,0.0,3.0,1.0,0.0
17825220,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9807345271110536,0.2480108886957168,0.2235644608736038,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8959656357765198,0.1926309019327163,0.237868532538414,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9985394477844238,0.2657528817653656,0.1860312223434448,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8907254338264465,0.1893273591995239,0.1798764616250991,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7831559777259827,0.1274987906217575,0.5769246220588684,284.9096984863281,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2695617675781,284.90850830078125,1.0,0.2977722287178039,1.0,1.0,0.0,1.0,-1.621326565742493,1.6213244199752808,2.1423375073936768e-06,1.2453439235687256,0.9225396513938904,0.9225396513938904,0.0,35.07289123535156,43.0,39702.03125,0.0,339.4749755859375,1.0,281.55621337890625,284.0759582519531,296.5166931152344,299.1545104980469,293.1499938964844,293.1499938964844,281.25,35700.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715829610824585,1.0,0.0,0.0,3.7655863761901855,3.765611410140991,9.461467129767698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.93408203125,0.0,1663.2978515625,1895.4371337890625,0.0,2214.907958984375,0.9301759004592896,1.0,0.0,3.0,1.0,0.0
17825280,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9807345271110536,0.2480108886957168,0.2235644608736038,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8959656357765198,0.1926309019327163,0.237868532538414,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9985394477844238,0.2657528817653656,0.1860312223434448,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8907254338264465,0.1893273591995239,0.1798764616250991,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7831559777259827,0.1274987906217575,0.5769246220588684,284.9096984863281,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2695617675781,284.90850830078125,1.0,0.2977722287178039,1.0,1.0,0.0,1.0,-1.621326565742493,1.6213244199752808,2.1423375073936768e-06,1.2453439235687256,0.9225396513938904,0.9225396513938904,0.0,35.07289123535156,43.0,39702.03125,0.0,339.4749755859375,1.0,281.55621337890625,284.0759582519531,296.5166931152344,299.1545104980469,293.1499938964844,293.1499938964844,281.25,35700.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715829610824585,1.0,0.0,0.0,3.7655863761901855,3.765611410140991,9.461467129767698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.93408203125,0.0,1663.2978515625,1895.4371337890625,0.0,2214.907958984375,0.9301759004592896,1.0,0.0,3.0,1.0,0.0
17825340,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.9530761241912842,0.2474950402975082,0.2230808436870575,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.8705901503562927,0.1925100833177566,0.2378729879856109,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.97504723072052,0.2647894620895386,0.1855916082859039,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.865497350692749,0.189118430018425,0.1797985583543777,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.7595562934875488,0.1264703273773193,0.5730816721916199,284.82916259765625,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2486877441406,284.8466186523437,1.0,0.3001495599746704,1.0,1.0,0.0,1.0,-1.6137241125106812,1.6137220859527588,2.1231910523056285e-06,1.2392321825027466,0.7836927175521851,0.7836927175521851,0.0,38.06954193115234,46.0,39454.6875,0.0,344.2221984863281,1.0,281.2585144042969,284.0400085449219,296.4725646972656,299.1229248046875,293.1499938964844,293.1499938964844,281.54998779296875,45979.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838407158851624,1.0,0.0,0.0,3.3754184246063232,3.375441551208496,7.602361620229203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.1162109375,0.0,1317.6513671875,1895.4371337890625,0.0,2324.69140625,0.854006290435791,1.0,0.0,3.0,1.0,0.0
17825400,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.9530761241912842,0.2474950402975082,0.2230808436870575,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.8705901503562927,0.1925100833177566,0.2378729879856109,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.97504723072052,0.2647894620895386,0.1855916082859039,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.865497350692749,0.189118430018425,0.1797985583543777,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.7595562934875488,0.1264703273773193,0.5730816721916199,284.82916259765625,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2486877441406,284.8466186523437,1.0,0.3001495599746704,1.0,1.0,0.0,1.0,-1.6137241125106812,1.6137220859527588,2.1231910523056285e-06,1.2392321825027466,0.7836927175521851,0.7836927175521851,0.0,38.06954193115234,46.0,39454.6875,0.0,344.2221984863281,1.0,281.2585144042969,284.0400085449219,296.4725646972656,299.1229248046875,293.1499938964844,293.1499938964844,281.54998779296875,45979.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838407158851624,1.0,0.0,0.0,3.3754184246063232,3.375441551208496,7.602361620229203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.1162109375,0.0,1317.6513671875,1895.4371337890625,0.0,2324.69140625,0.854006290435791,1.0,0.0,3.0,1.0,0.0
17825460,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9343858361244202,0.2486093342304229,0.2238184809684753,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8554777503013611,0.1932100653648376,0.2385823130607605,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9578405022621156,0.26575767993927,0.1860392838716507,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8504963517189026,0.1897151172161102,0.1802499741315841,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7449796199798584,0.1259852051734924,0.5706180334091187,285.0133056640625,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2444763183594,285.0091247558594,1.0,0.3028258979320526,1.0,1.0,0.0,1.0,-1.6133813858032229,1.6133792400360107,2.1220548660494387e-06,1.2387176752090454,0.9145297408103944,0.9145297408103944,0.0,40.45611953735352,49.0,39121.5859375,0.0,350.6022644042969,1.0,281.5408630371094,284.188232421875,296.3734130859375,298.91485595703125,293.1499938964844,293.1499938964844,281.25,32803.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688819766044617,1.0,0.0,0.0,3.5355987548828125,3.535621166229248,8.341021384694614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.5146484375,0.0,1386.410400390625,1895.4371337890625,0.0,2190.916748046875,0.877242386341095,1.0,0.0,3.0,1.0,0.0
17825520,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9343858361244202,0.2486093342304229,0.2238184809684753,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8554777503013611,0.1932100653648376,0.2385823130607605,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9578405022621156,0.26575767993927,0.1860392838716507,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8504963517189026,0.1897151172161102,0.1802499741315841,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7449796199798584,0.1259852051734924,0.5706180334091187,285.0133056640625,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2444763183594,285.0091247558594,1.0,0.3028258979320526,1.0,1.0,0.0,1.0,-1.6133813858032229,1.6133792400360107,2.1220548660494387e-06,1.2387176752090454,0.9145297408103944,0.9145297408103944,0.0,40.45611953735352,49.0,39121.5859375,0.0,350.6022644042969,1.0,281.5408630371094,284.188232421875,296.3734130859375,298.91485595703125,293.1499938964844,293.1499938964844,281.25,32803.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688819766044617,1.0,0.0,0.0,3.5355987548828125,3.535621166229248,8.341021384694614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.5146484375,0.0,1386.410400390625,1895.4371337890625,0.0,2190.916748046875,0.877242386341095,1.0,0.0,3.0,1.0,0.0
17825580,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9164823293685912,0.2490555197000503,0.2245455533266067,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8419162034988403,0.1936139315366745,0.2393805235624313,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9403767585754396,0.2663255929946899,0.1866476833820343,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8370379209518433,0.1900217980146408,0.1807700842618942,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7319926619529724,0.1253596842288971,0.5686859488487244,284.8746032714844,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.237060546875,284.88702392578125,1.0,0.3057789504528045,1.0,1.0,0.0,1.0,-1.6140294075012207,1.6140272617340088,2.123496642525424e-06,1.239077925682068,0.7923099994659424,0.7923099994659424,0.0,43.01025390625,52.0,39261.33203125,0.0,357.9522399902344,1.0,281.2586364746094,284.0794372558594,296.42950439453125,299.0450439453125,293.1499938964844,293.1499938964844,281.54998779296875,42286.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779130935668945,1.0,0.0,0.0,3.315645694732666,3.315667629241944,7.335497116400802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.599609375,0.0,1234.7523193359375,1895.4371337890625,0.0,2271.423583984375,0.8369646072387695,1.0,0.0,3.0,1.0,0.0
