time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9164823293685912,0.2490555197000503,0.2245455533266067,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8419162034988403,0.1936139315366745,0.2393805235624313,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9403767585754396,0.2663255929946899,0.1866476833820343,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8370379209518433,0.1900217980146408,0.1807700842618942,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7319926619529724,0.1253596842288971,0.5686859488487244,284.8746032714844,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.237060546875,284.88702392578125,1.0,0.3057789504528045,1.0,1.0,0.0,1.0,-1.6140294075012207,1.6140272617340088,2.123496642525424e-06,1.239077925682068,0.7923099994659424,0.7923099994659424,0.0,43.01025390625,52.0,39261.33203125,0.0,357.9522399902344,1.0,281.2586364746094,284.0794372558594,296.42950439453125,299.0450439453125,293.1499938964844,293.1499938964844,281.54998779296875,42286.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779130935668945,1.0,0.0,0.0,3.315645694732666,3.315667629241944,7.335497116400802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.599609375,0.0,1234.7523193359375,1895.4371337890625,0.0,2271.423583984375,0.8369646072387695,1.0,0.0,3.0,1.0,0.0
17825700,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9080322980880736,0.2495820820331573,0.2248635739088058,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8353985548019409,0.1939503252506256,0.2397221773862838,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9314616918563844,0.2668509185314178,0.186924546957016,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8305468559265137,0.1903066635131836,0.1809862554073333,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7256754040718079,0.1251342296600341,0.5675798058509827,285.02313232421875,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2355041503906,285.03826904296875,1.0,0.3072908818721771,1.0,1.0,0.0,1.0,-1.6139885187149048,1.6139863729476929,2.1232604012766387e-06,1.2389291524887085,0.8892602324485779,0.8892602324485779,0.0,44.36295318603516,52.0,38837.00390625,0.0,361.6476440429688,1.0,281.4937438964844,284.2309265136719,296.3541564941406,298.8382263183594,293.1499938964844,293.1499938964844,281.54998779296875,34391.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694307565689087,1.0,0.0,0.0,3.37921404838562,3.379235029220581,7.619468647135363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.873046875,0.0,1241.1156005859375,1895.4371337890625,0.0,2195.784912109375,0.846766471862793,1.0,0.0,3.0,1.0,0.0
17825760,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9019463062286376,0.250300258398056,0.225506842136383,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8303345441818237,0.1944055408239364,0.2402978837490081,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9244697093963624,0.2675336599349975,0.1874062716960907,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8254675269126892,0.1907087117433548,0.1813793033361435,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7205355167388916,0.1250059753656387,0.5670772194862366,285.0320129394531,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2359619140625,285.0267028808594,1.0,0.3088879585266113,1.0,1.0,0.0,1.0,-1.6157381534576416,1.6157360076904297,2.127510470018024e-06,1.240208625793457,0.9245062470436096,0.9245062470436096,0.0,45.58806610107422,55.0,39022.19140625,0.0,365.9305419921875,1.0,281.5403747558594,284.20367431640625,296.3588256835937,298.888916015625,293.1499938964844,293.1499938964844,281.25,31608.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658337950706482,1.0,0.0,0.0,3.507002592086792,3.5070245265960693,8.206641837205098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.24658203125,0.0,1348.25146484375,1895.4371337890625,0.0,2163.93310546875,0.8699289560317993,1.0,0.0,3.0,1.0,0.0
17825820,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8882309198379517,0.2507532835006714,0.2262718230485916,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8188648819923401,0.1947842538356781,0.2411083281040191,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9088444709777832,0.2680464684963226,0.1880211979150772,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8138412833213806,0.1909903734922409,0.1819086372852325,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7085639238357544,0.1244101375341415,0.5654234886169434,284.873291015625,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2294616699219,284.8846740722656,1.0,0.3121344447135925,1.0,1.0,0.0,1.0,-1.6167964935302734,1.6167943477630615,2.129990889443434e-06,1.240902066230774,0.7953916788101196,0.7953916788101196,0.0,48.40822219848633,58.0,39230.375,0.0,374.2464904785156,1.0,281.2586975097656,284.0722351074219,296.4161071777344,299.0311889648437,293.1499938964844,293.1499938964844,281.54998779296875,41637.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772383093833923,1.0,0.0,0.0,3.3217649459838867,3.321787118911743,7.362598921645258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.517578125,0.0,1236.1209716796875,1895.4371337890625,0.0,2265.380615234375,0.8373987674713135,1.0,0.0,3.0,1.0,0.0
17825880,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8882309198379517,0.2507532835006714,0.2262718230485916,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8188648819923401,0.1947842538356781,0.2411083281040191,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9088444709777832,0.2680464684963226,0.1880211979150772,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8138412833213806,0.1909903734922409,0.1819086372852325,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7085639238357544,0.1244101375341415,0.5654234886169434,284.873291015625,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2294616699219,284.8846740722656,1.0,0.3121344447135925,1.0,1.0,0.0,1.0,-1.6167964935302734,1.6167943477630615,2.129990889443434e-06,1.240902066230774,0.7953916788101196,0.7953916788101196,0.0,48.40822219848633,58.0,39230.375,0.0,374.2464904785156,1.0,281.2586975097656,284.0722351074219,296.4161071777344,299.0311889648437,293.1499938964844,293.1499938964844,281.54998779296875,41637.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772383093833923,1.0,0.0,0.0,3.3217649459838867,3.321787118911743,7.362598921645258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.517578125,0.0,1236.1209716796875,1895.4371337890625,0.0,2265.380615234375,0.8373987674713135,1.0,0.0,3.0,1.0,0.0
17825940,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.876421332359314,0.2520103454589844,0.2272400110960006,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8083873987197876,0.1955243945121765,0.2419720143079757,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8962708115577698,0.2691455483436584,0.1887090653181076,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8029598593711853,0.1916254013776779,0.1824764460325241,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.6970592737197876,0.1240449771285057,0.5638260245323181,285.0310974121094,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.22882080078125,285.0256042480469,1.0,0.3154204487800598,1.0,1.0,0.0,1.0,-1.6183429956436155,1.6183408498764038,2.133611815224868e-06,1.2419092655181885,0.926948070526123,0.926948070526123,0.0,51.2181396484375,61.0,38980.70703125,0.0,382.807861328125,1.0,281.5404052734375,284.1983947753906,296.33941650390625,298.8682556152344,293.1499938964844,293.1499938964844,281.25,31502.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660096883773804,1.0,0.0,0.0,3.510622978210449,3.5106449127197266,8.223594250011956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.52783203125,0.0,1351.1951904296875,1895.4371337890625,0.0,2165.487060546875,0.8706027865409851,1.0,0.0,3.0,1.0,0.0
17826000,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.876421332359314,0.2520103454589844,0.2272400110960006,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8083873987197876,0.1955243945121765,0.2419720143079757,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8962708115577698,0.2691455483436584,0.1887090653181076,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8029598593711853,0.1916254013776779,0.1824764460325241,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.6970592737197876,0.1240449771285057,0.5638260245323181,285.0310974121094,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.22882080078125,285.0256042480469,1.0,0.3154204487800598,1.0,1.0,0.0,1.0,-1.6183429956436155,1.6183408498764038,2.133611815224868e-06,1.2419092655181885,0.926948070526123,0.926948070526123,0.0,51.2181396484375,61.0,38980.70703125,0.0,382.807861328125,1.0,281.5404052734375,284.1983947753906,296.33941650390625,298.8682556152344,293.1499938964844,293.1499938964844,281.25,31502.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660096883773804,1.0,0.0,0.0,3.510622978210449,3.5106449127197266,8.223594250011956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.52783203125,0.0,1351.1951904296875,1895.4371337890625,0.0,2165.487060546875,0.8706027865409851,1.0,0.0,3.0,1.0,0.0
17826060,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8649997115135193,0.2524990141391754,0.2280420809984207,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7975885272026062,0.1958581060171127,0.2427356392145156,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.88416588306427,0.2695555090904236,0.1892579942941665,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7920529842376709,0.1918616443872451,0.1829693019390106,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.6858459115028381,0.1234375163912773,0.5621511936187744,284.8710327148437,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2228088378906,284.8824157714844,1.0,0.318765789270401,1.0,1.0,0.0,1.0,-1.619254469871521,1.619252324104309,2.135737986463937e-06,1.2424947023391724,0.7957654595375061,0.7957654595375061,0.0,54.20059967041016,64.0,39192.28125,0.0,391.5158386230469,1.0,281.2586669921875,284.0657653808594,296.394287109375,299.00732421875,293.1499938964844,293.1499938964844,281.54998779296875,41642.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777571439743042,1.0,0.0,0.0,3.326016902923584,3.3260388374328613,7.381458999589086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.130859375,0.0,1240.181640625,1895.4371337890625,0.0,2268.363037109375,0.8382929563522339,1.0,0.0,3.0,1.0,0.0
17826120,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8649997115135193,0.2524990141391754,0.2280420809984207,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7975885272026062,0.1958581060171127,0.2427356392145156,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.88416588306427,0.2695555090904236,0.1892579942941665,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7920529842376709,0.1918616443872451,0.1829693019390106,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.6858459115028381,0.1234375163912773,0.5621511936187744,284.8710327148437,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2228088378906,284.8824157714844,1.0,0.318765789270401,1.0,1.0,0.0,1.0,-1.619254469871521,1.619252324104309,2.135737986463937e-06,1.2424947023391724,0.7957654595375061,0.7957654595375061,0.0,54.20059967041016,64.0,39192.28125,0.0,391.5158386230469,1.0,281.2586669921875,284.0657653808594,296.394287109375,299.00732421875,293.1499938964844,293.1499938964844,281.54998779296875,41642.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777571439743042,1.0,0.0,0.0,3.326016902923584,3.3260388374328613,7.381458999589086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.130859375,0.0,1240.181640625,1895.4371337890625,0.0,2268.363037109375,0.8382929563522339,1.0,0.0,3.0,1.0,0.0
17826180,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8553929328918457,0.2538122236728668,0.2290593981742859,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7880777716636658,0.1965643912553787,0.2435591667890548,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.873701810836792,0.2705667912960052,0.1898842751979828,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7824996709823608,0.1924616694450378,0.1835053712129593,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.6758705973625183,0.1230622455477714,0.5605269074440002,285.0302429199219,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2227783203125,285.0248718261719,1.0,0.3220968544483185,1.0,1.0,0.0,1.0,-1.6206785440444946,1.6206763982772827,2.13907105717226e-06,1.2434163093566897,0.9272623658180236,0.9272623658180236,0.0,57.12229537963867,67.0,38940.5,0.0,400.3478088378906,1.0,281.5404357910156,284.1936950683594,296.31756591796875,298.843505859375,293.1499938964844,293.1499938964844,281.25,31528.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662097215652466,1.0,0.0,0.0,3.5131685733795166,3.513190507888794,8.235525115196651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.85107421875,0.0,1353.9951171875,1895.4371337890625,0.0,2167.255126953125,0.8711951375007629,1.0,0.0,3.0,1.0,0.0
17826240,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8553929328918457,0.2538122236728668,0.2290593981742859,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7880777716636658,0.1965643912553787,0.2435591667890548,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.873701810836792,0.2705667912960052,0.1898842751979828,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7824996709823608,0.1924616694450378,0.1835053712129593,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.6758705973625183,0.1230622455477714,0.5605269074440002,285.0302429199219,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2227783203125,285.0248718261719,1.0,0.3220968544483185,1.0,1.0,0.0,1.0,-1.6206785440444946,1.6206763982772827,2.13907105717226e-06,1.2434163093566897,0.9272623658180236,0.9272623658180236,0.0,57.12229537963867,67.0,38940.5,0.0,400.3478088378906,1.0,281.5404357910156,284.1936950683594,296.31756591796875,298.843505859375,293.1499938964844,293.1499938964844,281.25,31528.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662097215652466,1.0,0.0,0.0,3.5131685733795166,3.513190507888794,8.235525115196651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.85107421875,0.0,1353.9951171875,1895.4371337890625,0.0,2167.255126953125,0.8711951375007629,1.0,0.0,3.0,1.0,0.0
17826300,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8512261509895325,0.2542111873626709,0.2296620011329651,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7838680148124695,0.1967976242303848,0.2440543472766876,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8690831661224365,0.270847737789154,0.1902485787868499,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7782777547836304,0.1926444768905639,0.1838366091251373,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6714420318603516,0.1228142231702804,0.5599842667579651,284.8799743652344,284.95001220703125,295.79510498046875,293.3461303710937,295.794677734375,297.2213134765625,284.8590087890625,1.0,0.323800265789032,1.0,1.0,0.0,1.0,-1.622044563293457,1.6220424175262451,2.1424307306006085e-06,1.2444379329681396,0.8330898880958557,0.8330898880958557,0.0,58.56077194213867,67.0,39609.34765625,0.0,405.0667114257813,1.0,281.3004150390625,284.0126953125,296.38824462890625,299.0567932128906,293.1499938964844,293.1499938964844,281.25,36132.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743571996688843,1.0,0.0,0.0,3.5085811614990234,3.508603811264038,8.214031481657003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.93701171875,0.0,1382.4063720703125,1895.4371337890625,0.0,2239.627685546875,0.8710423111915588,1.0,0.0,3.0,1.0,0.0
17826360,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8461604118347168,0.2543569207191467,0.2299135327339172,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7788750529289246,0.196867898106575,0.2442879378795623,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8635889887809753,0.2708926796913147,0.190375879406929,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7732916474342346,0.1926667094230651,0.183970421552658,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.6663550138473511,0.1224496811628341,0.5588341951370239,284.8719177246094,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.21734619140625,284.8829345703125,1.0,0.3254505693912506,1.0,1.0,0.0,1.0,-1.6214964389801023,1.6214942932128906,2.140983724530088e-06,1.2439429759979248,0.7967429757118225,0.7967429757118225,0.0,60.18103790283203,55.0,39164.8046875,0.0,409.2369079589844,1.0,281.2591247558594,284.0618896484375,296.3739624023437,298.9842529296875,293.1499938964844,293.1499938964844,281.54998779296875,41561.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777622640132904,1.0,0.0,0.0,3.3293824195861816,3.329404592514038,7.396404839710158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.01416015625,0.0,1242.8197021484375,1895.4371337890625,0.0,2268.821533203125,0.8390150666236877,1.0,0.0,3.0,1.0,0.0
17826420,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8519923090934753,0.2557504177093506,0.230837270617485,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7841389775276184,0.197562113404274,0.2448689043521881,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8692945837974548,0.2718405723571777,0.1908292025327682,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7783560156822205,0.1932529509067535,0.1843184232711792,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.6693932414054871,0.1220831796526908,0.5564185380935669,285.02703857421875,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2181091308594,285.02197265625,1.0,0.3234196007251739,1.0,1.0,0.0,1.0,-1.6212018728256226,1.6211997270584106,2.1400458081188845e-06,1.2435382604599,0.9253031015396118,0.9253031015396118,0.0,58.7270736694336,43.0,38882.14453125,0.0,405.0623168945313,1.0,281.5400695800781,284.1871643066406,296.3005065917969,298.82293701171875,293.1499938964844,293.1499938964844,281.25,31681.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661963105201721,1.0,0.0,0.0,3.5150251388549805,3.515047073364258,8.244230684795184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.2763671875,0.0,1357.0029296875,1895.4371337890625,0.0,2167.136962890625,0.8715521693229675,1.0,0.0,3.0,1.0,0.0
17826480,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8519923090934753,0.2557504177093506,0.230837270617485,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7841389775276184,0.197562113404274,0.2448689043521881,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8692945837974548,0.2718405723571777,0.1908292025327682,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7783560156822205,0.1932529509067535,0.1843184232711792,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.6693932414054871,0.1220831796526908,0.5564185380935669,285.02703857421875,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2181091308594,285.02197265625,1.0,0.3234196007251739,1.0,1.0,0.0,1.0,-1.6212018728256226,1.6211997270584106,2.1400458081188845e-06,1.2435382604599,0.9253031015396118,0.9253031015396118,0.0,58.7270736694336,43.0,38882.14453125,0.0,405.0623168945313,1.0,281.5400695800781,284.1871643066406,296.3005065917969,298.82293701171875,293.1499938964844,293.1499938964844,281.25,31681.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661963105201721,1.0,0.0,0.0,3.5150251388549805,3.515047073364258,8.244230684795184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.2763671875,0.0,1357.0029296875,1895.4371337890625,0.0,2167.136962890625,0.8715521693229675,1.0,0.0,3.0,1.0,0.0
17826540,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8699434399604797,0.2564344406127929,0.2315057516098022,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8009229898452759,0.1978933364152908,0.2452214956283569,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.88765549659729,0.2721444070339203,0.1910721212625503,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7948489189147949,0.1934834271669387,0.1844923347234726,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.6825339198112488,0.1215247809886932,0.5534661412239075,284.8695068359375,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2137451171875,284.8809509277344,1.0,0.3179528415203094,1.0,1.0,0.0,1.0,-1.619289517402649,1.619287371635437,2.1351386294554686e-06,1.241928219795227,0.7942715883255005,0.7942715883255005,0.0,54.04274368286133,31.0,39051.0703125,0.0,391.0993041992188,1.0,281.2586364746094,284.05767822265625,296.3586120605469,298.96221923828125,293.1499938964844,293.1499938964844,281.54998779296875,41815.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772814035415649,1.0,0.0,0.0,3.3234405517578125,3.323462724685669,7.370028356490366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.23876953125,0.0,1238.916748046875,1895.4371337890625,0.0,2265.765869140625,0.8378923535346985,1.0,0.0,3.0,1.0,0.0
17826600,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8699434399604797,0.2564344406127929,0.2315057516098022,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8009229898452759,0.1978933364152908,0.2452214956283569,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.88765549659729,0.2721444070339203,0.1910721212625503,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7948489189147949,0.1934834271669387,0.1844923347234726,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.6825339198112488,0.1215247809886932,0.5534661412239075,284.8695068359375,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2137451171875,284.8809509277344,1.0,0.3179528415203094,1.0,1.0,0.0,1.0,-1.619289517402649,1.619287371635437,2.1351386294554686e-06,1.241928219795227,0.7942715883255005,0.7942715883255005,0.0,54.04274368286133,31.0,39051.0703125,0.0,391.0993041992188,1.0,281.2586364746094,284.05767822265625,296.3586120605469,298.96221923828125,293.1499938964844,293.1499938964844,281.54998779296875,41815.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772814035415649,1.0,0.0,0.0,3.3234405517578125,3.323462724685669,7.370028356490366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.23876953125,0.0,1238.916748046875,1895.4371337890625,0.0,2265.765869140625,0.8378923535346985,1.0,0.0,3.0,1.0,0.0
17826660,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9033058881759644,0.2581343650817871,0.232456088066101,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8292616605758667,0.1986616253852844,0.2455967217683792,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9226598143577576,0.2731130421161651,0.1913708299398422,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8234251141548157,0.1941344887018203,0.1846753805875778,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7073493599891663,0.1212504580616951,0.5503994226455688,285.02801513671875,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2163391113281,285.02252197265625,1.0,0.3100131452083587,1.0,1.0,0.0,1.0,-1.6176701784133911,1.6176680326461792,2.1308972009137506e-06,1.240485429763794,0.9241174459457396,0.9241174459457396,0.0,47.07775115966797,25.0,38761.609375,0.0,371.0465393066406,1.0,281.5403747558594,284.185546875,296.28680419921875,298.80078125,293.1499938964844,293.1499938964844,281.25,31620.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652719020843506,1.0,0.0,0.0,3.507778644561768,3.507800579071045,8.210274131670303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.1943359375,0.0,1349.12939453125,1895.4371337890625,0.0,2158.9697265625,0.8700464367866516,1.0,0.0,3.0,1.0,0.0
17826720,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9033058881759644,0.2581343650817871,0.232456088066101,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8292616605758667,0.1986616253852844,0.2455967217683792,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9226598143577576,0.2731130421161651,0.1913708299398422,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8234251141548157,0.1941344887018203,0.1846753805875778,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7073493599891663,0.1212504580616951,0.5503994226455688,285.02801513671875,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2163391113281,285.02252197265625,1.0,0.3100131452083587,1.0,1.0,0.0,1.0,-1.6176701784133911,1.6176680326461792,2.1308972009137506e-06,1.240485429763794,0.9241174459457396,0.9241174459457396,0.0,47.07775115966797,25.0,38761.609375,0.0,371.0465393066406,1.0,281.5403747558594,284.185546875,296.28680419921875,298.80078125,293.1499938964844,293.1499938964844,281.25,31620.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652719020843506,1.0,0.0,0.0,3.507778644561768,3.507800579071045,8.210274131670303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.1943359375,0.0,1349.12939453125,1895.4371337890625,0.0,2158.9697265625,0.8700464367866516,1.0,0.0,3.0,1.0,0.0
17826780,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9493754506111144,0.2591576874256134,0.2333651781082153,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8641312718391418,0.199073776602745,0.2459528744220733,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9675649404525756,0.2734375596046448,0.1915758848190307,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8575162291526794,0.1944320052862167,0.184839516878128,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7354678511619568,0.1207916364073753,0.547536313533783,284.8707580566406,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2138366699219,284.8824157714844,1.0,0.3025211691856384,1.0,1.0,0.0,1.0,-1.6160989999771118,1.6160969734191897,2.126881781805423e-06,1.23916757106781,0.793427586555481,0.793427586555481,0.0,40.46112823486328,25.0,38944.77734375,0.0,352.0155029296875,1.0,281.2587280273437,284.0570678710937,296.3503723144531,298.9455261230469,293.1499938964844,293.1499938964844,281.54998779296875,41805.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760939002037048,1.0,0.0,0.0,3.315140962600708,3.3151628971099854,7.33326430690795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.72119140625,0.0,1231.0067138671875,1895.4371337890625,0.0,2255.141357421875,0.8361215591430664,1.0,0.0,3.0,1.0,0.0
17826840,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9493754506111144,0.2591576874256134,0.2333651781082153,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8641312718391418,0.199073776602745,0.2459528744220733,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9675649404525756,0.2734375596046448,0.1915758848190307,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8575162291526794,0.1944320052862167,0.184839516878128,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7354678511619568,0.1207916364073753,0.547536313533783,284.8707580566406,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2138366699219,284.8824157714844,1.0,0.3025211691856384,1.0,1.0,0.0,1.0,-1.6160989999771118,1.6160969734191897,2.126881781805423e-06,1.23916757106781,0.793427586555481,0.793427586555481,0.0,40.46112823486328,25.0,38944.77734375,0.0,352.0155029296875,1.0,281.2587280273437,284.0570678710937,296.3503723144531,298.9455261230469,293.1499938964844,293.1499938964844,281.54998779296875,41805.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760939002037048,1.0,0.0,0.0,3.315140962600708,3.3151628971099854,7.33326430690795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.72119140625,0.0,1231.0067138671875,1895.4371337890625,0.0,2255.141357421875,0.8361215591430664,1.0,0.0,3.0,1.0,0.0
17826900,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9695804119110109,0.259995549917221,0.2338018417358398,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8814918398857117,0.1994174122810363,0.2460973113775253,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9851848483085632,0.2738284170627594,0.1916418671607971,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8744651079177856,0.1947128176689148,0.1848945021629333,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7484357953071594,0.1206399425864219,0.5460498332977295,285.0200500488281,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2145690917969,285.0354919433594,1.0,0.2996860444545746,1.0,1.0,0.0,1.0,-1.6151148080825806,1.6151126623153689,2.1243356513878098e-06,1.2383134365081787,0.8895372152328491,0.8895372152328491,0.0,37.93416595458984,25.0,38514.828125,0.0,344.56134033203125,1.0,281.49365234375,284.2113342285156,296.2763977050781,298.7392578125,293.1499938964844,293.1499938964844,281.54998779296875,34290.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677828073501587,1.0,0.0,0.0,3.374963521957397,3.3749845027923584,7.600312414979271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.93359375,0.0,1236.3369140625,1895.4371337890625,0.0,2181.175048828125,0.8457288146018982,1.0,0.0,3.0,1.0,0.0
17826960,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9867008328437804,0.2610456645488739,0.2346134483814239,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8986432552337646,0.1998914629220962,0.2465229481458664,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.998970627784729,0.2744256556034088,0.1914740353822708,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8913061618804932,0.1951206773519516,0.1851605176925659,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7614369988441467,0.120584063231945,0.5452626943588257,285.0299072265625,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2174987792969,285.0244140625,1.0,0.2973165810108185,1.0,1.0,0.0,1.0,-1.6147491931915283,1.6147470474243164,2.123498006767477e-06,1.2380895614624023,0.9246364831924438,0.9246364831924438,0.0,35.84210968017578,28.0,38696.234375,0.0,338.8143310546875,1.0,281.54034423828125,284.1842956542969,296.2842102050781,298.7925720214844,293.1499938964844,293.1499938964844,281.25,31536.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764074981212616,1.0,0.0,0.0,3.503936052322388,3.503957986831665,8.192296263587195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.30029296875,0.0,1344.597900390625,1895.4371337890625,0.0,2148.40869140625,0.8691773414611816,1.0,0.0,3.0,1.0,0.0
17827020,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.998227834701538,0.2620945870876312,0.2356294691562652,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9125648736953736,0.2002782523632049,0.2471337169408798,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9976061582565308,0.2764307260513305,0.1827922016382217,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9044668674468994,0.1953841596841812,0.1855117678642273,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7709950804710388,0.1201374605298042,0.5434615612030029,284.8681945800781,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.21923828125,284.88018798828125,1.0,0.2943515181541443,1.0,1.0,0.0,1.0,-1.6052567958831787,1.6052547693252563,2.099743596772896e-06,1.2304593324661257,0.7890734076499939,0.7890734076499939,0.0,34.232452392578125,31.0,38712.4765625,0.0,329.4384155273437,1.0,281.25946044921875,284.0553894042969,296.34979248046875,298.9324951171875,293.1499938964844,293.1499938964844,281.54998779296875,42194.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745441198348999,1.0,0.0,0.0,3.298274517059326,3.2982964515686035,7.258834671119985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.99951171875,0.0,1217.8135986328125,1895.4371337890625,0.0,2241.2958984375,0.8328123092651367,1.0,0.0,3.0,1.0,0.0
17827080,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.998227834701538,0.2620945870876312,0.2356294691562652,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9125648736953736,0.2002782523632049,0.2471337169408798,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9976061582565308,0.2764307260513305,0.1827922016382217,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9044668674468994,0.1953841596841812,0.1855117678642273,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7709950804710388,0.1201374605298042,0.5434615612030029,284.8681945800781,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.21923828125,284.88018798828125,1.0,0.2943515181541443,1.0,1.0,0.0,1.0,-1.6052567958831787,1.6052547693252563,2.099743596772896e-06,1.2304593324661257,0.7890734076499939,0.7890734076499939,0.0,34.232452392578125,31.0,38712.4765625,0.0,329.4384155273437,1.0,281.25946044921875,284.0553894042969,296.34979248046875,298.9324951171875,293.1499938964844,293.1499938964844,281.54998779296875,42194.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745441198348999,1.0,0.0,0.0,3.298274517059326,3.2982964515686035,7.258834671119985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.99951171875,0.0,1217.8135986328125,1895.4371337890625,0.0,2241.2958984375,0.8328123092651367,1.0,0.0,3.0,1.0,0.0
17827140,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9971243739128112,0.2647269070148468,0.2323584109544754,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9168671369552612,0.2010548710823059,0.2478764355182647,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9971243739128112,0.2795102298259735,0.1807232201099395,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9082925319671632,0.1960223317146301,0.1859569549560547,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7727720141410828,0.1199534907937049,0.542073130607605,285.0228271484375,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2308349609375,285.0170593261719,1.0,0.293012797832489,1.0,1.0,0.0,1.0,-1.5984078645706177,1.598405838012695,2.082693072225084e-06,1.2249397039413452,0.9142651557922364,0.9142651557922364,0.0,33.78308868408203,34.0,38375.73828125,0.0,324.806396484375,1.0,281.5401916503906,284.1790466308594,296.2865905761719,298.7760009765625,293.1499938964844,293.1499938964844,281.25,31763.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614536285400391,1.0,0.0,0.0,3.4811551570892334,3.481176853179932,8.086117304628715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.85595703125,0.0,1323.076904296875,1895.4371337890625,0.0,2125.334716796875,0.8641587495803833,1.0,0.0,3.0,1.0,0.0
17827200,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9971243739128112,0.2647269070148468,0.2323584109544754,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9168671369552612,0.2010548710823059,0.2478764355182647,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9971243739128112,0.2795102298259735,0.1807232201099395,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9082925319671632,0.1960223317146301,0.1859569549560547,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7727720141410828,0.1199534907937049,0.542073130607605,285.0228271484375,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2308349609375,285.0170593261719,1.0,0.293012797832489,1.0,1.0,0.0,1.0,-1.5984078645706177,1.598405838012695,2.082693072225084e-06,1.2249397039413452,0.9142651557922364,0.9142651557922364,0.0,33.78308868408203,34.0,38375.73828125,0.0,324.806396484375,1.0,281.5401916503906,284.1790466308594,296.2865905761719,298.7760009765625,293.1499938964844,293.1499938964844,281.25,31763.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614536285400391,1.0,0.0,0.0,3.4811551570892334,3.481176853179932,8.086117304628715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.85595703125,0.0,1323.076904296875,1895.4371337890625,0.0,2125.334716796875,0.8641587495803833,1.0,0.0,3.0,1.0,0.0
17827260,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.997069239616394,0.2674523591995239,0.2320699840784073,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.918526530265808,0.2017841041088104,0.248793289065361,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.997069239616394,0.2818216681480407,0.1804988831281662,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.909664273262024,0.1966181844472885,0.1865343302488327,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7728875875473022,0.1199345514178276,0.5417633652687073,284.8757629394531,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.2398376464844,284.8888244628906,1.0,0.2931491732597351,1.0,1.0,0.0,1.0,-1.5989677906036377,1.5989656448364258,2.084005018332391e-06,1.225321888923645,0.7891349196434021,0.7891349196434021,0.0,33.75946044921875,37.0,38593.296875,0.0,325.0177307128906,1.0,281.259033203125,284.0638732910156,296.3607482910156,298.9288330078125,293.1499938964844,293.1499938964844,281.54998779296875,41869.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714269757270813,1.0,0.0,0.0,3.2770819664001465,3.2771036624908447,7.165853617152607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.2763671875,0.0,1195.9366455078125,1895.4371337890625,0.0,2213.5205078125,0.8281525373458862,1.0,0.0,3.0,1.0,0.0
17827320,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.997069239616394,0.2674523591995239,0.2320699840784073,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.918526530265808,0.2017841041088104,0.248793289065361,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.997069239616394,0.2818216681480407,0.1804988831281662,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.909664273262024,0.1966181844472885,0.1865343302488327,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7728875875473022,0.1199345514178276,0.5417633652687073,284.8757629394531,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.2398376464844,284.8888244628906,1.0,0.2931491732597351,1.0,1.0,0.0,1.0,-1.5989677906036377,1.5989656448364258,2.084005018332391e-06,1.225321888923645,0.7891349196434021,0.7891349196434021,0.0,33.75946044921875,37.0,38593.296875,0.0,325.0177307128906,1.0,281.259033203125,284.0638732910156,296.3607482910156,298.9288330078125,293.1499938964844,293.1499938964844,281.54998779296875,41869.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714269757270813,1.0,0.0,0.0,3.2770819664001465,3.2771036624908447,7.165853617152607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.2763671875,0.0,1195.9366455078125,1895.4371337890625,0.0,2213.5205078125,0.8281525373458862,1.0,0.0,3.0,1.0,0.0
17827380,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9972533583641052,0.2711327373981476,0.2330450266599655,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9196960926055908,0.2034167498350143,0.2504733800888061,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9972533583641052,0.2846444249153137,0.1812572479248047,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9105898141860962,0.1981017738580703,0.18769071996212,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7731500267982483,0.1206873059272766,0.5441724061965942,285.0394897460937,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2553100585937,285.0345153808594,1.0,0.29460608959198,1.0,1.0,0.0,1.0,-1.6068766117095947,1.6068745851516724,2.1035343706898857e-06,1.231542468070984,0.9282711744308472,0.9282711744308472,0.0,34.02863311767578,40.0,38592.6796875,0.0,329.6881408691406,1.0,281.54010009765625,284.18914794921875,296.30828857421875,298.8026733398437,293.1499938964844,293.1499938964844,281.25,31081.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598788142204285,1.0,0.0,0.0,3.48726224899292,3.487283706665039,8.11451400295482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.453125,0.0,1324.3809814453125,1895.4371337890625,0.0,2111.51025390625,0.8650854825973511,1.0,0.0,3.0,1.0,0.0
17827440,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9972533583641052,0.2711327373981476,0.2330450266599655,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9196960926055908,0.2034167498350143,0.2504733800888061,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9972533583641052,0.2846444249153137,0.1812572479248047,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9105898141860962,0.1981017738580703,0.18769071996212,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7731500267982483,0.1206873059272766,0.5441724061965942,285.0394897460937,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2553100585937,285.0345153808594,1.0,0.29460608959198,1.0,1.0,0.0,1.0,-1.6068766117095947,1.6068745851516724,2.1035343706898857e-06,1.231542468070984,0.9282711744308472,0.9282711744308472,0.0,34.02863311767578,40.0,38592.6796875,0.0,329.6881408691406,1.0,281.54010009765625,284.18914794921875,296.30828857421875,298.8026733398437,293.1499938964844,293.1499938964844,281.25,31081.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598788142204285,1.0,0.0,0.0,3.48726224899292,3.487283706665039,8.11451400295482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.453125,0.0,1324.3809814453125,1895.4371337890625,0.0,2111.51025390625,0.8650854825973511,1.0,0.0,3.0,1.0,0.0
