time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.997424066066742,0.2727771997451782,0.2339812815189361,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9200766086578368,0.2042316049337387,0.2515709102153778,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.997424066066742,0.2858683168888092,0.1819854378700256,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.910864531993866,0.198844164609909,0.1884644776582718,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7733162045478821,0.1211371570825576,0.5463197231292725,284.89324951171875,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2615661621094,284.8724670410156,1.0,0.2957944869995117,1.0,1.0,0.0,1.0,-1.6133941411972046,1.613391995429993,2.119752252838225e-06,1.2367010116577148,0.8405436277389526,0.8405436277389526,0.0,34.26827621459961,40.0,39418.03515625,0.0,333.61676025390625,1.0,281.30084228515625,284.0088806152344,296.39166259765625,299.0365295410156,293.1499938964844,293.1499938964844,281.25,35339.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768578827381134,1.0,0.0,0.0,3.4979021549224854,3.497924566268921,8.164105906871555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.3388671875,0.0,1365.7091064453125,1895.4371337890625,0.0,2188.228271484375,0.8682575225830078,1.0,0.0,3.0,1.0,0.0
17827560,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9977242946624756,0.2740711867809295,0.2357138842344284,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9191799759864808,0.2049410492181778,0.252479612827301,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9977242946624756,0.286786824464798,0.18333300948143,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.909926414489746,0.1994830965995788,0.1890968531370163,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7726067900657654,0.121537446975708,0.5481870770454407,284.8841552734375,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.26446533203125,284.89508056640625,1.0,0.2972482144832611,1.0,1.0,0.0,1.0,-1.6209312677383425,1.6209291219711304,2.138613353963592e-06,1.2426732778549194,0.807894229888916,0.807894229888916,0.0,34.62466812133789,43.0,39219.65625,0.0,338.41461181640625,1.0,281.2591857910156,284.05157470703125,296.39013671875,298.9906311035156,293.1499938964844,293.1499938964844,281.54998779296875,40366.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728679776191711,1.0,0.0,0.0,3.347155809402466,3.347177743911743,7.475584311578132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.1396484375,0.0,1251.5811767578125,1895.4371337890625,0.0,2226.348388671875,0.8418617844581604,1.0,0.0,3.0,1.0,0.0
17827620,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9983575344085692,0.2773869633674621,0.2398358583450317,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9173012971878052,0.2070764452219009,0.2548566162586212,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9983575344085692,0.2891258597373962,0.1865389943122863,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.907983899116516,0.201458141207695,0.1907795220613479,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.771226167678833,0.1228233948349952,0.5533545017242432,285.0585327148437,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2757263183594,285.0543518066406,1.0,0.3009056150913238,1.0,1.0,0.0,1.0,-1.6401455402374268,1.6401433944702148,2.1871655917493622e-06,1.257891297340393,0.9614792466163636,0.9614792466163636,0.0,35.515960693359375,46.0,39404.87109375,0.0,350.7822265625,1.0,281.541015625,284.18865966796875,296.337646484375,298.8778076171875,293.1499938964844,293.1499938964844,281.25,30598.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642371654510498,1.0,0.0,0.0,3.562295198440552,3.562317609786988,8.467459338135086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.57275390625,0.0,1398.321533203125,1895.4371337890625,0.0,2149.838623046875,0.8816657066345215,1.0,0.0,3.0,1.0,0.0
17827680,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9983575344085692,0.2773869633674621,0.2398358583450317,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9173012971878052,0.2070764452219009,0.2548566162586212,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9983575344085692,0.2891258597373962,0.1865389943122863,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.907983899116516,0.201458141207695,0.1907795220613479,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.771226167678833,0.1228233948349952,0.5533545017242432,285.0585327148437,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2757263183594,285.0543518066406,1.0,0.3009056150913238,1.0,1.0,0.0,1.0,-1.6401455402374268,1.6401433944702148,2.1871655917493622e-06,1.257891297340393,0.9614792466163636,0.9614792466163636,0.0,35.515960693359375,46.0,39404.87109375,0.0,350.7822265625,1.0,281.541015625,284.18865966796875,296.337646484375,298.8778076171875,293.1499938964844,293.1499938964844,281.25,30598.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642371654510498,1.0,0.0,0.0,3.562295198440552,3.562317609786988,8.467459338135086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.57275390625,0.0,1398.321533203125,1895.4371337890625,0.0,2149.838623046875,0.8816657066345215,1.0,0.0,3.0,1.0,0.0
17827740,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990086555480956,0.2795994281768799,0.2454380095005035,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9136855006217957,0.2089610248804092,0.2573792636394501,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990086555480956,0.2905175983905792,0.1908962279558181,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9044614434242249,0.203187495470047,0.1925712674856186,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7687254548072815,0.1240220889449119,0.559223473072052,284.8851013183594,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2784423828125,284.89361572265625,1.0,0.3054531514644623,1.0,1.0,0.0,1.0,-1.663628339767456,1.6636260747909546,2.247464180982206e-06,1.2765132188796997,0.8389396667480469,0.8389396667480469,0.0,36.7151985168457,49.0,40390.62109375,0.0,366.5700073242188,1.0,281.2578430175781,284.0191955566406,296.4201354980469,299.0890808105469,293.1499938964844,293.1499938964844,281.54998779296875,38955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799102663993835,1.0,0.0,0.0,3.487526655197144,3.4875497817993164,8.115745231407345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.73193359375,0.0,1380.9393310546875,1895.4371337890625,0.0,2289.33447265625,0.8711219429969788,1.0,0.0,3.0,1.0,0.0
17827800,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990086555480956,0.2795994281768799,0.2454380095005035,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9136855006217957,0.2089610248804092,0.2573792636394501,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990086555480956,0.2905175983905792,0.1908962279558181,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9044614434242249,0.203187495470047,0.1925712674856186,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7687254548072815,0.1240220889449119,0.559223473072052,284.8851013183594,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2784423828125,284.89361572265625,1.0,0.3054531514644623,1.0,1.0,0.0,1.0,-1.663628339767456,1.6636260747909546,2.247464180982206e-06,1.2765132188796997,0.8389396667480469,0.8389396667480469,0.0,36.7151985168457,49.0,40390.62109375,0.0,366.5700073242188,1.0,281.2578430175781,284.0191955566406,296.4201354980469,299.0890808105469,293.1499938964844,293.1499938964844,281.54998779296875,38955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799102663993835,1.0,0.0,0.0,3.487526655197144,3.4875497817993164,8.115745231407345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.73193359375,0.0,1380.9393310546875,1895.4371337890625,0.0,2289.33447265625,0.8711219429969788,1.0,0.0,3.0,1.0,0.0
17827860,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9990000128746032,0.2820206880569458,0.2520815730094909,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.908859372138977,0.2113780379295349,0.2601213455200195,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9990000128746032,0.2919264435768127,0.1961572468280792,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.8998766541481018,0.2054292112588882,0.1945221126079559,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.7652696967124939,0.1255460232496261,0.5655936002731323,285.07635498046875,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2826843261719,285.0738220214844,1.0,0.3107288479804992,1.0,1.0,0.0,1.0,-1.690445065498352,1.6904428005218506,2.317552571184933e-06,1.2977557182312012,1.0,1.0,0.0,38.19573974609375,52.0,40622.9921875,0.0,385.42083740234375,1.0,281.54217529296875,284.1798095703125,296.3640441894531,298.9767150878906,293.1499938964844,293.1499938964844,281.25,30742.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731849551200867,1.0,0.0,0.0,3.684666633605957,3.684690237045288,9.059197054739344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.970703125,0.0,1532.3707275390625,1895.4371337890625,0.0,2229.1728515625,0.9094324111938475,1.0,0.0,3.0,1.0,0.0
17827920,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9990000128746032,0.2820206880569458,0.2520815730094909,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.908859372138977,0.2113780379295349,0.2601213455200195,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9990000128746032,0.2919264435768127,0.1961572468280792,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.8998766541481018,0.2054292112588882,0.1945221126079559,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.7652696967124939,0.1255460232496261,0.5655936002731323,285.07635498046875,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2826843261719,285.0738220214844,1.0,0.3107288479804992,1.0,1.0,0.0,1.0,-1.690445065498352,1.6904428005218506,2.317552571184933e-06,1.2977557182312012,1.0,1.0,0.0,38.19573974609375,52.0,40622.9921875,0.0,385.42083740234375,1.0,281.54217529296875,284.1798095703125,296.3640441894531,298.9767150878906,293.1499938964844,293.1499938964844,281.25,30742.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731849551200867,1.0,0.0,0.0,3.684666633605957,3.684690237045288,9.059197054739344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.970703125,0.0,1532.3707275390625,1895.4371337890625,0.0,2229.1728515625,0.9094324111938475,1.0,0.0,3.0,1.0,0.0
17827980,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.993332028388977,0.2839430868625641,0.2552108466625213,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9004379510879517,0.2135268151760101,0.2630292177200317,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.2920545935630798,0.2038294970989227,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8915733695030212,0.2073929160833358,0.1965862959623336,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7588978409767151,0.1269418448209762,0.5725626945495605,284.88946533203125,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2813415527344,284.8940124511719,1.0,0.316504955291748,1.0,1.0,0.0,1.0,-1.716922640800476,1.716920256614685,2.3881391371105565e-06,1.318786382675171,0.884773850440979,0.884773850440979,0.0,40.240684509277344,55.0,41864.69921875,0.0,406.2853698730469,1.0,281.2574462890625,283.9818725585937,296.4442138671875,299.2018127441406,293.1499938964844,293.1499938964844,281.54998779296875,37400.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901623845100403,1.0,0.0,0.0,3.668081760406494,3.6681060791015625,8.977827974376851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.06591796875,0.0,1563.9058837890625,1895.4371337890625,0.0,2381.84375,0.9098567366600036,1.0,0.0,3.0,1.0,0.0
17828040,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.993332028388977,0.2839430868625641,0.2552108466625213,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9004379510879517,0.2135268151760101,0.2630292177200317,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.2920545935630798,0.2038294970989227,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8915733695030212,0.2073929160833358,0.1965862959623336,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7588978409767151,0.1269418448209762,0.5725626945495605,284.88946533203125,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2813415527344,284.8940124511719,1.0,0.316504955291748,1.0,1.0,0.0,1.0,-1.716922640800476,1.716920256614685,2.3881391371105565e-06,1.318786382675171,0.884773850440979,0.884773850440979,0.0,40.240684509277344,55.0,41864.69921875,0.0,406.2853698730469,1.0,281.2574462890625,283.9818725585937,296.4442138671875,299.2018127441406,293.1499938964844,293.1499938964844,281.54998779296875,37400.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901623845100403,1.0,0.0,0.0,3.668081760406494,3.6681060791015625,8.977827974376851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.06591796875,0.0,1563.9058837890625,1895.4371337890625,0.0,2381.84375,0.9098567366600036,1.0,0.0,3.0,1.0,0.0
17828100,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9856359362602234,0.2854721248149872,0.2563250064849853,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8917742967605591,0.2147211134433746,0.2644090950489044,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9923918843269348,0.2920504212379455,0.2044797241687774,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8829292058944702,0.2084824293851852,0.197554811835289,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7521239519119263,0.1277021169662475,0.575892984867096,285.0426940917969,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2835388183594,285.06072998046875,1.0,0.3193413913249969,1.0,1.0,0.0,1.0,-1.7255171537399292,1.7255147695541382,2.4113903691613814e-06,1.3256593942642212,0.988349199295044,0.988349199295044,0.0,41.8366584777832,55.0,41425.49609375,0.0,415.9131164550781,1.0,281.5028076171875,284.1551818847656,296.3750915527344,299.0061950683594,293.1499938964844,293.1499938964844,281.54998779296875,33448.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785003125667572,1.0,0.0,0.0,3.715137243270874,3.7151615619659424,9.209647942043376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.625,0.0,1587.4212646484375,1895.4371337890625,0.0,2335.1748046875,0.9202210903167723,1.0,0.0,3.0,1.0,0.0
17828160,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.9798877239227296,0.2874511480331421,0.2579898238182068,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.8855908513069153,0.2161409556865692,0.2661049365997314,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.985666811466217,0.2927168905735016,0.2047813683748245,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.8767518401145935,0.209788516163826,0.1987556219100952,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7474015951156616,0.1286237686872482,0.5799505114555359,285.08331298828125,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2904357910156,285.08404541015625,1.0,0.3222121894359588,1.0,1.0,0.0,1.0,-1.7357418537139893,1.7357394695281982,2.439107447571587e-06,1.3337368965148926,1.0,1.0,0.0,43.255409240722656,58.0,41730.39453125,0.0,426.08203125,1.0,281.5429077148437,284.1644592285156,296.3836364746094,299.0698547363281,293.1499938964844,293.1499938964844,281.25,32588.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838780879974365,1.0,0.0,0.0,3.803582191467285,3.803607225418091,9.65336880653922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.87158203125,0.0,1684.2423095703125,1895.4371337890625,0.0,2325.0283203125,0.9372544884681702,1.0,0.0,3.0,1.0,0.0
17828220,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9676867723464966,0.2904911041259765,0.261079341173172,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8737571239471436,0.2185277491807937,0.2693603634834289,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.971757709980011,0.2938169240951538,0.2056945860385894,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8649716377258301,0.2119520306587219,0.2010482847690582,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7385746240615845,0.1302464604377746,0.5880822539329529,284.8940734863281,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2978820800781,284.8969421386719,1.0,0.3279898166656494,1.0,1.0,0.0,1.0,-1.756073832511902,1.7560713291168213,2.494927457519225e-06,1.3498992919921875,0.9170557856559752,0.9170557856559752,0.0,46.2127571105957,61.0,42959.578125,0.0,447.0340881347656,1.0,281.255859375,283.95684814453125,296.4581298828125,299.2846069335937,293.1499938964844,293.1499938964844,280.95001220703125,37039.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994579076766968,1.0,0.0,0.0,3.797920227050781,3.797945976257324,9.624650374462362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.7119140625,0.0,1712.1375732421875,1895.4371337890625,0.0,2466.469970703125,0.9385905861854552,1.0,0.0,3.0,1.0,0.0
17828280,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9676867723464966,0.2904911041259765,0.261079341173172,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8737571239471436,0.2185277491807937,0.2693603634834289,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.971757709980011,0.2938169240951538,0.2056945860385894,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8649716377258301,0.2119520306587219,0.2010482847690582,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7385746240615845,0.1302464604377746,0.5880822539329529,284.8940734863281,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2978820800781,284.8969421386719,1.0,0.3279898166656494,1.0,1.0,0.0,1.0,-1.756073832511902,1.7560713291168213,2.494927457519225e-06,1.3498992919921875,0.9170557856559752,0.9170557856559752,0.0,46.2127571105957,61.0,42959.578125,0.0,447.0340881347656,1.0,281.255859375,283.95684814453125,296.4581298828125,299.2846069335937,293.1499938964844,293.1499938964844,280.95001220703125,37039.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994579076766968,1.0,0.0,0.0,3.797920227050781,3.797945976257324,9.624650374462362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.7119140625,0.0,1712.1375732421875,1895.4371337890625,0.0,2466.469970703125,0.9385905861854552,1.0,0.0,3.0,1.0,0.0
17828340,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.953088879585266,0.2932507991790771,0.2635888755321502,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8612764477729797,0.2206844687461853,0.2721308469772339,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9554831385612488,0.2948534488677978,0.2064440846443176,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8526144027709961,0.2138755619525909,0.2029641419649124,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.7292283177375793,0.1317312568426132,0.5952242612838745,284.8549194335937,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2989807128906,284.8697814941406,1.0,0.3336159586906433,1.0,1.0,0.0,1.0,-1.7734215259552002,1.7734190225601196,2.5431374979234533e-06,1.3636698722839355,0.8121310472488403,0.8121310472488403,0.0,49.47001647949219,64.0,43406.43359375,0.0,467.4866638183594,1.0,280.9575500488281,283.93524169921875,296.4486694335937,299.31591796875,293.1499938964844,293.1499938964844,281.25,43859.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103207349777222,1.0,0.0,0.0,3.4727859497070312,3.4728097915649414,8.047284723033954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.13916015625,0.0,1400.7554931640625,1895.4371337890625,0.0,2566.14697265625,0.8736661076545715,1.0,0.0,3.0,1.0,0.0
17828400,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.953088879585266,0.2932507991790771,0.2635888755321502,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8612764477729797,0.2206844687461853,0.2721308469772339,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9554831385612488,0.2948534488677978,0.2064440846443176,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8526144027709961,0.2138755619525909,0.2029641419649124,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.7292283177375793,0.1317312568426132,0.5952242612838745,284.8549194335937,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2989807128906,284.8697814941406,1.0,0.3336159586906433,1.0,1.0,0.0,1.0,-1.7734215259552002,1.7734190225601196,2.5431374979234533e-06,1.3636698722839355,0.8121310472488403,0.8121310472488403,0.0,49.47001647949219,64.0,43406.43359375,0.0,467.4866638183594,1.0,280.9575500488281,283.93524169921875,296.4486694335937,299.31591796875,293.1499938964844,293.1499938964844,281.25,43859.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103207349777222,1.0,0.0,0.0,3.4727859497070312,3.4728097915649414,8.047284723033954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.13916015625,0.0,1400.7554931640625,1895.4371337890625,0.0,2566.14697265625,0.8736661076545715,1.0,0.0,3.0,1.0,0.0
17828460,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9451377391815186,0.2975981831550598,0.2672092914581299,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8547161221504211,0.2237415909767151,0.2756859958171844,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9453394412994384,0.2972875535488128,0.2079474180936813,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.846031129360199,0.2166628092527389,0.2054529786109924,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.7244515419006348,0.1338266879320144,0.6042314767837524,285.0479736328125,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.31463623046875,285.0460510253906,1.0,0.3393710255622864,1.0,1.0,0.0,1.0,-1.7966556549072266,1.7966530323028564,2.608439444884425e-06,1.382004976272583,0.9676201343536376,0.9676201343536376,0.0,52.132102966308594,67.0,43590.453125,0.0,490.2685241699219,1.0,281.2417907714844,284.0921630859375,296.3925476074219,299.1849975585937,293.1499938964844,293.1499938964844,280.95001220703125,31968.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991281151771545,1.0,0.0,0.0,3.657816886901856,3.657840251922608,8.927651151680038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.5634765625,0.0,1511.65380859375,1895.4371337890625,0.0,2463.45654296875,0.904215931892395,1.0,0.0,3.0,1.0,0.0
17828520,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9451377391815186,0.2975981831550598,0.2672092914581299,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8547161221504211,0.2237415909767151,0.2756859958171844,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9453394412994384,0.2972875535488128,0.2079474180936813,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.846031129360199,0.2166628092527389,0.2054529786109924,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.7244515419006348,0.1338266879320144,0.6042314767837524,285.0479736328125,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.31463623046875,285.0460510253906,1.0,0.3393710255622864,1.0,1.0,0.0,1.0,-1.7966556549072266,1.7966530323028564,2.608439444884425e-06,1.382004976272583,0.9676201343536376,0.9676201343536376,0.0,52.132102966308594,67.0,43590.453125,0.0,490.2685241699219,1.0,281.2417907714844,284.0921630859375,296.3925476074219,299.1849975585937,293.1499938964844,293.1499938964844,280.95001220703125,31968.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991281151771545,1.0,0.0,0.0,3.657816886901856,3.657840251922608,8.927651151680038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.5634765625,0.0,1511.65380859375,1895.4371337890625,0.0,2463.45654296875,0.904215931892395,1.0,0.0,3.0,1.0,0.0
17828580,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9370142817497252,0.3010311126708984,0.2706667184829712,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.848577618598938,0.2264761328697204,0.2793523669242859,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9352042078971864,0.2991050481796264,0.2094670981168747,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8398610353469849,0.2191288620233535,0.2080188989639282,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7200235724449158,0.1358048170804977,0.613911509513855,284.8951721191406,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3199462890625,284.9025573730469,1.0,0.3452918231487274,1.0,1.0,0.0,1.0,-1.8207257986068728,1.820723056793213,2.677263864825364e-06,1.4010926485061646,0.8580735325813293,0.8580735325813293,0.0,54.93407440185547,70.0,44660.0234375,0.0,514.5784301757812,1.0,280.95721435546875,283.93560791015625,296.4766540527344,299.4026794433594,293.1499938964844,293.1499938964844,281.25,38827.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124879002571106,1.0,0.0,0.0,3.577282667160034,3.5773065090179443,8.538858082829393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.943359375,0.0,1474.4986572265625,1895.4371337890625,0.0,2586.123046875,0.89117032289505,1.0,0.0,3.0,1.0,0.0
17828640,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9370142817497252,0.3010311126708984,0.2706667184829712,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.848577618598938,0.2264761328697204,0.2793523669242859,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9352042078971864,0.2991050481796264,0.2094670981168747,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8398610353469849,0.2191288620233535,0.2080188989639282,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7200235724449158,0.1358048170804977,0.613911509513855,284.8951721191406,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3199462890625,284.9025573730469,1.0,0.3452918231487274,1.0,1.0,0.0,1.0,-1.8207257986068728,1.820723056793213,2.677263864825364e-06,1.4010926485061646,0.8580735325813293,0.8580735325813293,0.0,54.93407440185547,70.0,44660.0234375,0.0,514.5784301757812,1.0,280.95721435546875,283.93560791015625,296.4766540527344,299.4026794433594,293.1499938964844,293.1499938964844,281.25,38827.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124879002571106,1.0,0.0,0.0,3.577282667160034,3.5773065090179443,8.538858082829393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.943359375,0.0,1474.4986572265625,1895.4371337890625,0.0,2586.123046875,0.89117032289505,1.0,0.0,3.0,1.0,0.0
17828700,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9326355457305908,0.3030730783939361,0.2722921669483185,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8453746438026428,0.2279988825321197,0.2811082005500793,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.929809868335724,0.3002247810363769,0.210137203335762,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8366389274597168,0.2205064296722412,0.2092386931180954,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7176370620727539,0.1368938535451889,0.618619441986084,285.0513916015625,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.32489013671875,285.0664978027344,1.0,0.3482400476932525,1.0,1.0,0.0,1.0,-1.8322192430496216,1.832216501235962,2.7104333639726974e-06,1.4101542234420776,0.967190444469452,0.967190444469452,0.0,56.40829849243164,70.0,44343.24609375,0.0,526.8213500976562,1.0,281.2006225585937,284.101318359375,296.4162292480469,299.2177124023437,293.1499938964844,293.1499938964844,281.25,33352.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067602515220642,1.0,0.0,0.0,3.639533281326294,3.639556884765625,8.838624694362807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.72900390625,0.0,1501.803955078125,1895.4371337890625,0.0,2533.39111328125,0.9034380912780762,1.0,0.0,3.0,1.0,0.0
17828760,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9303905367851256,0.3054166734218597,0.2743419110774994,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8436692357063293,0.2297215759754181,0.2831813991069793,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.926456868648529,0.3016169965267181,0.2110693454742431,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8348686695098877,0.2220759093761444,0.2106920778751373,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.7165035605430603,0.1381253451108932,0.6240729689598083,285.0774230957031,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3332214355469,285.0765991210937,1.0,0.3512727320194244,1.0,1.0,0.0,1.0,-1.846006274223328,1.846003532409668,2.750534576989594e-06,1.4210193157196045,1.0,1.0,0.0,57.67523956298828,73.0,44786.0234375,0.0,540.1168823242188,1.0,281.2422180175781,284.0957336425781,296.4325256347656,299.2979431152344,293.1499938964844,293.1499938964844,280.95001220703125,31734.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057448863983154,1.0,0.0,0.0,3.752195119857788,3.752219438552856,9.394293556397316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.0009765625,0.0,1617.0543212890625,1895.4371337890625,0.0,2524.064208984375,0.925037145614624,1.0,0.0,3.0,1.0,0.0
17828820,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9236356019973756,0.3089398145675659,0.2778976261615753,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8389081954956055,0.2326247990131378,0.2870780229568481,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9178261756896972,0.3034958839416504,0.2126476466655731,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8300001621246338,0.2246800810098648,0.2134063392877578,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7130478620529175,0.1402836889028549,0.6346508264541626,284.89947509765625,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3372497558594,284.9032897949219,1.0,0.3573757112026214,1.0,1.0,0.0,1.0,-1.8717353343963623,1.871732473373413,2.826418267432018e-06,1.4413820505142212,0.9058690667152404,0.9058690667152404,0.0,60.565895080566406,76.0,46120.09375,0.0,567.0863647460938,1.0,280.9570617675781,283.9010925292969,296.5095520019531,299.525634765625,293.1499938964844,293.1499938964844,280.6499938964844,37069.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211767077445984,1.0,0.0,0.0,3.740966320037842,3.740991353988648,9.33815101689106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.73876953125,0.0,1644.9515380859375,1895.4371337890625,0.0,2666.47412109375,0.9260337948799132,1.0,0.0,3.0,1.0,0.0
17828880,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9236356019973756,0.3089398145675659,0.2778976261615753,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8389081954956055,0.2326247990131378,0.2870780229568481,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9178261756896972,0.3034958839416504,0.2126476466655731,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8300001621246338,0.2246800810098648,0.2134063392877578,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7130478620529175,0.1402836889028549,0.6346508264541626,284.89947509765625,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3372497558594,284.9032897949219,1.0,0.3573757112026214,1.0,1.0,0.0,1.0,-1.8717353343963623,1.871732473373413,2.826418267432018e-06,1.4413820505142212,0.9058690667152404,0.9058690667152404,0.0,60.565895080566406,76.0,46120.09375,0.0,567.0863647460938,1.0,280.9570617675781,283.9010925292969,296.5095520019531,299.525634765625,293.1499938964844,293.1499938964844,280.6499938964844,37069.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211767077445984,1.0,0.0,0.0,3.740966320037842,3.740991353988648,9.33815101689106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.73876953125,0.0,1644.9515380859375,1895.4371337890625,0.0,2666.47412109375,0.9260337948799132,1.0,0.0,3.0,1.0,0.0
17828940,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9149109125137328,0.3122283220291137,0.2808618545532226,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8327948451042175,0.2353286445140838,0.2904991805553436,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.907577097415924,0.3050380349159241,0.213775485754013,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8237522840499878,0.2270703166723251,0.2157484740018844,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7080974578857422,0.142293706536293,0.6441264748573303,284.8753967285156,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.337890625,284.8876342773437,1.0,0.3633199632167816,1.0,1.0,0.0,1.0,-1.893999934196472,1.893997073173523,2.8929953259648755e-06,1.4589585065841677,0.8195042014122009,0.8195042014122009,0.0,63.81915283203125,79.0,46717.19921875,0.0,593.398193359375,1.0,280.657958984375,283.8822021484375,296.50360107421875,299.5693054199219,293.1499938964844,293.1499938964844,280.95001220703125,42482.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831956148147583,1.0,0.0,0.0,3.4555604457855225,3.4555838108062744,7.967651072249282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.8173828125,0.0,1373.3323974609375,1895.4371337890625,0.0,2766.662841796875,0.8689590096473694,1.0,0.0,3.0,1.0,0.0
17829000,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9149109125137328,0.3122283220291137,0.2808618545532226,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8327948451042175,0.2353286445140838,0.2904991805553436,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.907577097415924,0.3050380349159241,0.213775485754013,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8237522840499878,0.2270703166723251,0.2157484740018844,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7080974578857422,0.142293706536293,0.6441264748573303,284.8753967285156,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.337890625,284.8876342773437,1.0,0.3633199632167816,1.0,1.0,0.0,1.0,-1.893999934196472,1.893997073173523,2.8929953259648755e-06,1.4589585065841677,0.8195042014122009,0.8195042014122009,0.0,63.81915283203125,79.0,46717.19921875,0.0,593.398193359375,1.0,280.657958984375,283.8822021484375,296.50360107421875,299.5693054199219,293.1499938964844,293.1499938964844,280.95001220703125,42482.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831956148147583,1.0,0.0,0.0,3.4555604457855225,3.4555838108062744,7.967651072249282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.8173828125,0.0,1373.3323974609375,1895.4371337890625,0.0,2766.662841796875,0.8689590096473694,1.0,0.0,3.0,1.0,0.0
17829060,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9115315079689026,0.3170474171638489,0.2849232256412506,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8302648067474365,0.2389159947633743,0.2947102785110473,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9024952054023744,0.3078289926052093,0.2155494391918182,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8209919929504395,0.2303018718957901,0.2186620384454727,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7063862681388855,0.144878402352333,0.6553552150726318,285.0494384765625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3527526855469,285.0474548339844,1.0,0.3693952262401581,1.0,1.0,0.0,1.0,-1.921874403953552,1.9218714237213133,2.977449412355781e-06,1.4808505773544312,0.9683481454849244,0.9683481454849244,0.0,66.47820281982422,82.0,47015.58203125,0.0,622.5177001953125,1.0,280.94171142578125,284.0233459472656,296.4561767578125,299.45538330078125,293.1499938964844,293.1499938964844,280.6499938964844,31761.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225595355033875,1.0,0.0,0.0,3.649279832839966,3.6493031978607178,8.886027558219212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.02783203125,0.0,1500.6585693359375,1895.4371337890625,0.0,2679.2978515625,0.9021072387695312,1.0,0.0,3.0,1.0,0.0
17829120,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9115315079689026,0.3170474171638489,0.2849232256412506,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8302648067474365,0.2389159947633743,0.2947102785110473,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9024952054023744,0.3078289926052093,0.2155494391918182,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8209919929504395,0.2303018718957901,0.2186620384454727,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7063862681388855,0.144878402352333,0.6553552150726318,285.0494384765625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3527526855469,285.0474548339844,1.0,0.3693952262401581,1.0,1.0,0.0,1.0,-1.921874403953552,1.9218714237213133,2.977449412355781e-06,1.4808505773544312,0.9683481454849244,0.9683481454849244,0.0,66.47820281982422,82.0,47015.58203125,0.0,622.5177001953125,1.0,280.94171142578125,284.0233459472656,296.4561767578125,299.45538330078125,293.1499938964844,293.1499938964844,280.6499938964844,31761.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225595355033875,1.0,0.0,0.0,3.649279832839966,3.6493031978607178,8.886027558219212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.02783203125,0.0,1500.6585693359375,1895.4371337890625,0.0,2679.2978515625,0.9021072387695312,1.0,0.0,3.0,1.0,0.0
17829180,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9075242280960084,0.320858359336853,0.2887222468852997,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8274602890014648,0.2421222180128097,0.2989607155323028,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8971549868583679,0.3099337816238403,0.2172681838274002,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.817935049533844,0.2331541925668716,0.2215970158576965,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7044883966445923,0.1472773253917694,0.6669721007347107,284.90399169921875,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.357421875,284.91070556640625,1.0,0.375605821609497,1.0,1.0,0.0,1.0,-1.949905037879944,1.949902057647705,3.063910526179825e-06,1.502957105636597,0.8657451272010803,0.8657451272010803,0.0,69.34576416015625,85.0,48225.0703125,0.0,653.2129516601562,1.0,280.6572570800781,283.8691711425781,296.5357666015625,299.6787414550781,293.1499938964844,293.1499938964844,280.95001220703125,38235.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360461592674255,1.0,0.0,0.0,3.5833628177642822,3.5833866596221924,8.567909048906586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.2060546875,0.0,1476.707763671875,1895.4371337890625,0.0,2804.7978515625,0.8922029137611389,1.0,0.0,3.0,1.0,0.0
17829240,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9075242280960084,0.320858359336853,0.2887222468852997,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8274602890014648,0.2421222180128097,0.2989607155323028,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8971549868583679,0.3099337816238403,0.2172681838274002,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.817935049533844,0.2331541925668716,0.2215970158576965,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7044883966445923,0.1472773253917694,0.6669721007347107,284.90399169921875,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.357421875,284.91070556640625,1.0,0.375605821609497,1.0,1.0,0.0,1.0,-1.949905037879944,1.949902057647705,3.063910526179825e-06,1.502957105636597,0.8657451272010803,0.8657451272010803,0.0,69.34576416015625,85.0,48225.0703125,0.0,653.2129516601562,1.0,280.6572570800781,283.8691711425781,296.5357666015625,299.6787414550781,293.1499938964844,293.1499938964844,280.95001220703125,38235.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360461592674255,1.0,0.0,0.0,3.5833628177642822,3.5833866596221924,8.567909048906586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.2060546875,0.0,1476.707763671875,1895.4371337890625,0.0,2804.7978515625,0.8922029137611389,1.0,0.0,3.0,1.0,0.0
17829300,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9053192138671876,0.3231162428855896,0.2905287146568298,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8258692622184753,0.2438914626836776,0.3010086715221405,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8942467570304871,0.3112150132656097,0.2180457711219787,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8161992430686951,0.2347328513860702,0.2230000048875808,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7033389806747437,0.1485744267702102,0.672594428062439,285.0561218261719,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3621520996094,285.0688781738281,1.0,0.3786873519420624,1.0,1.0,0.0,1.0,-1.9633338451385496,1.9633307456970213,3.105734549535555e-06,1.5134844779968262,0.9747473001480104,0.9747473001480104,0.0,70.84652709960938,85.0,47947.0703125,0.0,668.6275024414062,1.0,280.9009094238281,284.02801513671875,296.4794311523437,299.4985656738281,293.1499938964844,293.1499938964844,280.95001220703125,33037.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309424519538879,1.0,0.0,0.0,3.652306318283081,3.652329921722412,8.900772172637517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.69873046875,0.0,1513.5540771484375,1895.4371337890625,0.0,2757.220458984375,0.9059022068977356,1.0,0.0,3.0,1.0,0.0
