time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.9046960473060608,0.3256624639034271,0.2927635312080383,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8254148960113525,0.24585622549057,0.3033782243728637,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.8927543759346008,0.3127557337284088,0.219083547592163,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8156042098999023,0.2364980429410934,0.2246381044387817,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7032918334007263,0.1500099301338195,0.6789616942405701,285.07794189453125,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.369873046875,285.0775146484375,1.0,0.3818531036376953,1.0,1.0,0.0,1.0,-1.9790642261505127,1.9790610074996948,3.15512784254679e-06,1.5258140563964844,1.0,1.0,0.0,72.12439727783203,88.0,48430.46484375,0.0,685.3079833984375,1.0,280.9423828125,284.02264404296875,296.4965515136719,299.5834045410156,293.1499938964844,293.1499938964844,280.6499938964844,31830.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304410576820374,1.0,0.0,0.0,3.7584269046783447,3.758451223373413,9.425523899153632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.904296875,0.0,1625.0545654296875,1895.4371337890625,0.0,2752.5517578125,0.9265389442443848,1.0,0.0,3.0,1.0,0.0
17829420,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.901589572429657,0.3295771777629852,0.2966594994068146,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8232196569442749,0.2492173761129379,0.3078387081623077,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8881507515907288,0.3149231076240539,0.2208612561225891,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8130921721458435,0.2394629418849945,0.2276978492736816,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7019916772842407,0.1525383293628692,0.691237211227417,284.9049987792969,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37353515625,284.90899658203125,1.0,0.3881997764110565,1.0,1.0,0.0,1.0,-2.008418798446656,2.008415699005127,3.248592520321836e-06,1.548911690711975,0.913796603679657,0.913796603679657,0.0,75.06917572021484,91.0,49908.6953125,0.0,718.983154296875,1.0,280.6560974121094,283.8296203613281,296.5702819824219,299.81756591796875,293.1499938964844,293.1499938964844,280.3500061035156,36760.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455342650413513,1.0,0.0,0.0,3.7553210258483887,3.755346298217773,9.40995278142509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.80712890625,0.0,1659.3861083984375,1895.4371337890625,0.0,2893.462890625,0.9290931820869446,1.0,0.0,3.0,1.0,0.0
17829480,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.901589572429657,0.3295771777629852,0.2966594994068146,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8232196569442749,0.2492173761129379,0.3078387081623077,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8881507515907288,0.3149231076240539,0.2208612561225891,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8130921721458435,0.2394629418849945,0.2276978492736816,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7019916772842407,0.1525383293628692,0.691237211227417,284.9049987792969,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37353515625,284.90899658203125,1.0,0.3881997764110565,1.0,1.0,0.0,1.0,-2.008418798446656,2.008415699005127,3.248592520321836e-06,1.548911690711975,0.913796603679657,0.913796603679657,0.0,75.06917572021484,91.0,49908.6953125,0.0,718.983154296875,1.0,280.6560974121094,283.8296203613281,296.5702819824219,299.81756591796875,293.1499938964844,293.1499938964844,280.3500061035156,36760.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455342650413513,1.0,0.0,0.0,3.7553210258483887,3.755346298217773,9.40995278142509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.80712890625,0.0,1659.3861083984375,1895.4371337890625,0.0,2893.462890625,0.9290931820869446,1.0,0.0,3.0,1.0,0.0
17829540,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.896892786026001,0.3333878815174103,0.3000528216361999,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8196949362754822,0.2523886859416961,0.3118176758289337,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.881917417049408,0.316751480102539,0.2221830338239669,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8091253042221069,0.2421909719705581,0.2303551733493805,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6993111371994019,0.1548855155706405,0.7022234201431274,284.8832092285156,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.37481689453125,284.89324951171875,1.0,0.3943574428558349,1.0,1.0,0.0,1.0,-2.034142017364502,2.0341386795043945,3.3316325698251603e-06,1.5690910816192627,0.8338496685028076,0.8338496685028076,0.0,78.37902069091797,94.0,50646.203125,0.0,751.7517700195312,1.0,280.35772705078125,283.8031311035156,296.5655517578125,299.8705444335937,293.1499938964844,293.1499938964844,280.6499938964844,41507.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559695482254028,1.0,0.0,0.0,3.507493019104004,3.507516860961914,8.208937742892886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.4853515625,0.0,1419.92626953125,1895.4371337890625,0.0,2991.21142578125,0.8794139623641968,1.0,0.0,3.0,1.0,0.0
17829600,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.896892786026001,0.3333878815174103,0.3000528216361999,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8196949362754822,0.2523886859416961,0.3118176758289337,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.881917417049408,0.316751480102539,0.2221830338239669,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8091253042221069,0.2421909719705581,0.2303551733493805,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6993111371994019,0.1548855155706405,0.7022234201431274,284.8832092285156,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.37481689453125,284.89324951171875,1.0,0.3943574428558349,1.0,1.0,0.0,1.0,-2.034142017364502,2.0341386795043945,3.3316325698251603e-06,1.5690910816192627,0.8338496685028076,0.8338496685028076,0.0,78.37902069091797,94.0,50646.203125,0.0,751.7517700195312,1.0,280.35772705078125,283.8031311035156,296.5655517578125,299.8705444335937,293.1499938964844,293.1499938964844,280.6499938964844,41507.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559695482254028,1.0,0.0,0.0,3.507493019104004,3.507516860961914,8.208937742892886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.4853515625,0.0,1419.92626953125,1895.4371337890625,0.0,2991.21142578125,0.8794139623641968,1.0,0.0,3.0,1.0,0.0
17829660,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.896199643611908,0.3388093709945678,0.3046343624591827,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8191596865653992,0.2564872205257416,0.3166326880455017,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8793490529060364,0.3198356032371521,0.2241554111242294,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8082002997398376,0.2457818984985351,0.233594462275505,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.6994622349739075,0.157826691865921,0.7149872779846191,285.05242919921875,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3899230957031,285.0505676269531,1.0,0.400653064250946,1.0,1.0,0.0,1.0,-2.0656750202178955,2.065671443939209,3.434805421420606e-06,1.5937118530273438,0.9825327396392822,0.9825327396392822,0.0,81.02095794677734,97.0,50991.4453125,0.0,787.9719848632812,1.0,280.64239501953125,283.9440002441406,296.5248413085937,299.7667236328125,293.1499938964844,293.1499938964844,280.3500061035156,31819.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477874994277954,1.0,0.0,0.0,3.694114208221436,3.694137811660767,9.105712024393142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.2919921875,0.0,1551.1484375,1895.4371337890625,0.0,2914.552490234375,0.9121933579444884,1.0,0.0,3.0,1.0,0.0
17829720,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.896199643611908,0.3388093709945678,0.3046343624591827,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8191596865653992,0.2564872205257416,0.3166326880455017,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8793490529060364,0.3198356032371521,0.2241554111242294,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8082002997398376,0.2457818984985351,0.233594462275505,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.6994622349739075,0.157826691865921,0.7149872779846191,285.05242919921875,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3899230957031,285.0505676269531,1.0,0.400653064250946,1.0,1.0,0.0,1.0,-2.0656750202178955,2.065671443939209,3.434805421420606e-06,1.5937118530273438,0.9825327396392822,0.9825327396392822,0.0,81.02095794677734,97.0,50991.4453125,0.0,787.9719848632812,1.0,280.64239501953125,283.9440002441406,296.5248413085937,299.7667236328125,293.1499938964844,293.1499938964844,280.3500061035156,31819.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477874994277954,1.0,0.0,0.0,3.694114208221436,3.694137811660767,9.105712024393142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.2919921875,0.0,1551.1484375,1895.4371337890625,0.0,2914.552490234375,0.9121933579444884,1.0,0.0,3.0,1.0,0.0
17829780,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8946869373321533,0.3431448936462402,0.3089154064655304,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8182054162025452,0.2601687014102936,0.3214721977710724,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8762421011924744,0.3221997618675232,0.2260561883449554,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.806821346282959,0.248954489827156,0.2368371784687042,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6992795467376709,0.1605466902256012,0.7280722856521606,284.9088439941406,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3946838378906,284.9146728515625,1.0,0.407082200050354,1.0,1.0,0.0,1.0,-2.0971837043762207,2.097180128097534,3.5397747524257284e-06,1.6184190511703491,0.8834823966026306,0.8834823966026306,0.0,83.90592956542969,100.0,52366.5546875,0.0,826.02587890625,1.0,280.3567810058594,283.7860717773437,296.6010131835937,299.9978942871094,293.1499938964844,293.1499938964844,280.6499938964844,37699.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610503673553467,1.0,0.0,0.0,3.64553475379944,3.645558834075928,8.867797305356362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.408203125,0.0,1540.908935546875,1895.4371337890625,0.0,3038.8564453125,0.9056034088134766,1.0,0.0,3.0,1.0,0.0
17829840,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8946869373321533,0.3431448936462402,0.3089154064655304,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8182054162025452,0.2601687014102936,0.3214721977710724,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8762421011924744,0.3221997618675232,0.2260561883449554,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.806821346282959,0.248954489827156,0.2368371784687042,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6992795467376709,0.1605466902256012,0.7280722856521606,284.9088439941406,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3946838378906,284.9146728515625,1.0,0.407082200050354,1.0,1.0,0.0,1.0,-2.0971837043762207,2.097180128097534,3.5397747524257284e-06,1.6184190511703491,0.8834823966026306,0.8834823966026306,0.0,83.90592956542969,100.0,52366.5546875,0.0,826.02587890625,1.0,280.3567810058594,283.7860717773437,296.6010131835937,299.9978942871094,293.1499938964844,293.1499938964844,280.6499938964844,37699.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610503673553467,1.0,0.0,0.0,3.64553475379944,3.645558834075928,8.867797305356362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.408203125,0.0,1540.908935546875,1895.4371337890625,0.0,3038.8564453125,0.9056034088134766,1.0,0.0,3.0,1.0,0.0
17829900,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8936583995819092,0.3456843793392181,0.3109563291072845,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8175098299980164,0.2621853351593017,0.3238078355789184,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8744345903396606,0.3236213624477386,0.2269239425659179,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8058881163597107,0.2506994903087616,0.2383868843317031,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.6989571452140808,0.1620068103075027,0.7343854904174805,285.06085205078125,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.3994445800781,285.0720520019531,1.0,0.4102662801742553,1.0,1.0,0.0,1.0,-2.1122756004333496,2.112272024154663,3.590541609810316e-06,1.630179762840271,0.99414724111557,0.99414724111557,0.0,85.41793060302734,100.0,52085.75,0.0,845.085693359375,1.0,280.6024169921875,283.9444580078125,296.5486145019531,299.8197937011719,293.1499938964844,293.1499938964844,280.6499938964844,32986.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563933372497559,1.0,0.0,0.0,3.7134969234466553,3.713521003723145,9.201517059409524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.07177734375,0.0,1582.0262451171875,1895.4371337890625,0.0,2995.184326171875,0.9194061160087584,1.0,0.0,3.0,1.0,0.0
17829960,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8939791917800903,0.3485231697559356,0.3134437799453735,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8178460001945496,0.2644085586071014,0.3264818787574768,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.873862087726593,0.3253080546855926,0.2280576974153518,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.806047260761261,0.2526406347751617,0.2401821166276931,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.6996263861656189,0.1636141389608383,0.7414852976799011,285.0867919921875,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4072570800781,285.0878295898437,1.0,0.4135419726371765,1.0,1.0,0.0,1.0,-2.1297762393951416,2.129772663116455,3.649903419500333e-06,1.6438195705413818,1.0,1.0,0.0,86.6807861328125,103.0,52557.9453125,0.0,865.712890625,1.0,280.6428527832031,283.94879150390625,296.56610107421875,299.9063415527344,293.1499938964844,293.1499938964844,280.3500061035156,32511.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561816215515137,1.0,0.0,0.0,3.79879641532898,3.798821210861206,9.629090982343769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.609375,0.0,1677.9300537109375,1895.4371337890625,0.0,2993.19921875,0.9361228346824646,1.0,0.0,3.0,1.0,0.0
17830020,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8940600156784058,0.3510130047798157,0.3159458935260772,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.818056046962738,0.2665221691131592,0.3292693793773651,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8730924129486084,0.3267492651939392,0.229218453168869,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8060657978057861,0.2544660270214081,0.2420520335435867,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7002092599868774,0.1651726961135864,0.7489655613899231,284.9473876953125,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4111633300781,284.9344177246094,1.0,0.4169898331165313,1.0,1.0,0.0,1.0,-2.1479833126068115,2.147979736328125,3.712305442604702e-06,1.65806245803833,0.9646276831626892,0.9646276831626892,0.0,88.06892395019531,103.0,53986.6796875,0.0,887.7610473632812,1.0,280.3902587890625,283.76812744140625,296.63690185546875,300.1659240722656,293.1499938964844,293.1499938964844,280.3500061035156,33874.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656541109085083,1.0,0.0,0.0,3.837627410888672,3.837652921676636,9.826953828451224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.9921875,0.0,1735.382080078125,1895.4371337890625,0.0,3082.041748046875,0.9452373385429382,1.0,0.0,3.0,1.0,0.0
17830080,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8928599953651428,0.3529407680034637,0.3178198933601379,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8173015713691711,0.2682597041130066,0.3315503597259521,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8712556958198547,0.327772855758667,0.2300390005111694,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8050703406333923,0.2559395432472229,0.2435586750507354,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.6998332738876343,0.1664640456438064,0.755215048789978,284.91876220703125,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4106140136719,284.921875,1.0,0.4201096296310425,1.0,1.0,0.0,1.0,-2.162645101547241,2.162641286849976,3.762981350519112e-06,1.669538974761963,0.9369469285011292,0.9369469285011292,0.0,89.6251220703125,106.0,54237.8359375,0.0,907.3710327148438,1.0,280.3558349609375,283.7535705566406,296.6363830566406,300.1490173339844,293.1499938964844,293.1499938964844,280.04998779296875,36157.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705339431762695,1.0,0.0,0.0,3.812946796417236,3.8129725456237793,9.70096152741462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.48828125,0.0,1723.357421875,1895.4371337890625,0.0,3127.819580078125,0.9417012333869934,1.0,0.0,3.0,1.0,0.0
17830140,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8897476196289062,0.3569834232330322,0.321465253829956,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8151811957359314,0.2718158960342407,0.3360238075256347,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8668486475944519,0.3298285007476806,0.2315278649330139,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8024043440818787,0.2589260041713714,0.2464714050292968,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6984488368034363,0.1690662056207656,0.7673943042755127,284.8856201171875,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4093322753906,284.8938293457031,1.0,0.4264430999755859,1.0,1.0,0.0,1.0,-2.1910722255706787,2.191068410873413,3.8621701605734415e-06,1.6917195320129397,0.854651927947998,0.854651927947998,0.0,93.02334594726562,109.0,55128.6328125,0.0,947.49462890625,1.0,280.05718994140625,283.7084350585937,296.6350402832031,300.2161560058594,293.1499938964844,293.1499938964844,280.3500061035156,40703.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807185292243958,1.0,0.0,0.0,3.603659152984619,3.603683471679688,8.665242035021947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.60595703125,0.0,1516.9661865234375,1895.4371337890625,0.0,3223.31396484375,0.8996479511260986,1.0,0.0,3.0,1.0,0.0
17830200,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8897476196289062,0.3569834232330322,0.321465253829956,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8151811957359314,0.2718158960342407,0.3360238075256347,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8668486475944519,0.3298285007476806,0.2315278649330139,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8024043440818787,0.2589260041713714,0.2464714050292968,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6984488368034363,0.1690662056207656,0.7673943042755127,284.8856201171875,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4093322753906,284.8938293457031,1.0,0.4264430999755859,1.0,1.0,0.0,1.0,-2.1910722255706787,2.191068410873413,3.8621701605734415e-06,1.6917195320129397,0.854651927947998,0.854651927947998,0.0,93.02334594726562,109.0,55128.6328125,0.0,947.49462890625,1.0,280.05718994140625,283.7084350585937,296.6350402832031,300.2161560058594,293.1499938964844,293.1499938964844,280.3500061035156,40703.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807185292243958,1.0,0.0,0.0,3.603659152984619,3.603683471679688,8.665242035021947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.60595703125,0.0,1516.9661865234375,1895.4371337890625,0.0,3223.31396484375,0.8996479511260986,1.0,0.0,3.0,1.0,0.0
17830260,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8901636004447937,0.3626751899719238,0.3262624442577362,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8157501220703125,0.27632936835289,0.3413201570510864,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8656166791915894,0.3331661522388458,0.2336642742156982,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8025796413421631,0.2628127932548523,0.2499681115150451,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.6995790004730225,0.1722899824380874,0.7813385725021362,285.05810546875,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4227600097656,285.0570373535156,1.0,0.4328990280628204,1.0,1.0,0.0,1.0,-2.225236415863037,2.2252323627471924,3.982992893725168e-06,1.7182517051696775,1.0,1.0,0.0,95.68104553222656,112.0,55459.08203125,0.0,991.5551147460938,1.0,280.34307861328125,283.8585510253906,296.6000061035156,300.1174011230469,293.1499938964844,293.1499938964844,280.04998779296875,32150.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735283613204956,1.0,0.0,0.0,3.772202014923096,3.772226572036743,9.494742130300438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.96875,0.0,1643.6510009765625,1895.4371337890625,0.0,3155.90576171875,0.9300514459609984,1.0,0.0,3.0,1.0,0.0
17830320,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8901636004447937,0.3626751899719238,0.3262624442577362,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8157501220703125,0.27632936835289,0.3413201570510864,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8656166791915894,0.3331661522388458,0.2336642742156982,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8025796413421631,0.2628127932548523,0.2499681115150451,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.6995790004730225,0.1722899824380874,0.7813385725021362,285.05810546875,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4227600097656,285.0570373535156,1.0,0.4328990280628204,1.0,1.0,0.0,1.0,-2.225236415863037,2.2252323627471924,3.982992893725168e-06,1.7182517051696775,1.0,1.0,0.0,95.68104553222656,112.0,55459.08203125,0.0,991.5551147460938,1.0,280.34307861328125,283.8585510253906,296.6000061035156,300.1174011230469,293.1499938964844,293.1499938964844,280.04998779296875,32150.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735283613204956,1.0,0.0,0.0,3.772202014923096,3.772226572036743,9.494742130300438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.96875,0.0,1643.6510009765625,1895.4371337890625,0.0,3155.90576171875,0.9300514459609984,1.0,0.0,3.0,1.0,0.0
17830380,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8897598385810852,0.3672120869159698,0.3307348489761352,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8158804178237915,0.2803885340690613,0.3466309607028961,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8638473153114319,0.3357623517513275,0.2357262372970581,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8022975921630859,0.2662551701068878,0.253469854593277,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7003595232963562,0.1752658039331436,0.7955971360206604,284.91558837890625,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4253234863281,284.9194641113281,1.0,0.4394842982292175,1.0,1.0,0.0,1.0,-2.25933051109314,2.259326457977295,4.105770130991004e-06,1.7448573112487793,0.9120402932167052,0.9120402932167052,0.0,98.59750366210938,115.0,57025.109375,0.0,1037.737548828125,1.0,280.0569763183594,283.6938781738281,296.6715087890625,300.3560485839844,293.1499938964844,293.1499938964844,279.75,37000.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861811757087708,1.0,0.0,0.0,3.745044469833374,3.74506950378418,9.35852142447402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.1328125,0.0,1649.181640625,1895.4371337890625,0.0,3274.4765625,0.927327573299408,1.0,0.0,3.0,1.0,0.0
17830440,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8897598385810852,0.3672120869159698,0.3307348489761352,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8158804178237915,0.2803885340690613,0.3466309607028961,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8638473153114319,0.3357623517513275,0.2357262372970581,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8022975921630859,0.2662551701068878,0.253469854593277,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7003595232963562,0.1752658039331436,0.7955971360206604,284.91558837890625,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4253234863281,284.9194641113281,1.0,0.4394842982292175,1.0,1.0,0.0,1.0,-2.25933051109314,2.259326457977295,4.105770130991004e-06,1.7448573112487793,0.9120402932167052,0.9120402932167052,0.0,98.59750366210938,115.0,57025.109375,0.0,1037.737548828125,1.0,280.0569763183594,283.6938781738281,296.6715087890625,300.3560485839844,293.1499938964844,293.1499938964844,279.75,37000.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861811757087708,1.0,0.0,0.0,3.745044469833374,3.74506950378418,9.35852142447402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.1328125,0.0,1649.181640625,1895.4371337890625,0.0,3274.4765625,0.927327573299408,1.0,0.0,3.0,1.0,0.0
17830500,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.8888536691665649,0.3693170845508575,0.3327101171016693,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8153911232948303,0.2823016345500946,0.3490810096263885,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8623349666595459,0.3368970155715942,0.236586257815361,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.8015640377998352,0.2678541243076324,0.2550607323646545,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.7001949548721313,0.1766600757837295,0.802199125289917,284.8245544433594,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4249267578125,284.8236083984375,1.0,0.4427060186862945,1.0,1.0,0.0,1.0,-2.274841785430908,2.2748377323150635,4.1622329263191205e-06,1.7569321393966677,0.827136754989624,0.827136754989624,0.0,100.2286148071289,115.0,57886.9453125,0.0,1060.3392333984375,1.0,279.7982788085937,283.5810241699219,296.69903564453125,300.5162353515625,293.1499938964844,293.1499938964844,279.75,41035.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935151100158691,1.0,0.0,0.0,3.6557109355926514,3.655735969543457,8.917373861550004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.7294921875,0.0,1577.268310546875,1895.4371337890625,0.0,3343.064453125,0.9075825214385986,1.0,0.0,3.0,1.0,0.0
17830560,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8878397345542908,0.3715648949146271,0.3346288502216339,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.814802885055542,0.2842734158039093,0.3514701724052429,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.860724687576294,0.3381136655807495,0.2373982369899749,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8007227182388306,0.2695015370845794,0.2566001117229461,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6999140977859497,0.178077831864357,0.8086014986038208,284.9037170410156,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4252624511719,284.9100952148437,1.0,0.4458812177181244,1.0,1.0,0.0,1.0,-2.289868354797364,2.2898640632629395,4.217283276375383e-06,1.7686086893081665,0.8496726751327515,0.8496726751327515,0.0,101.88968658447266,118.0,57946.59765625,0.0,1082.8131103515625,1.0,279.75799560546875,283.6630554199219,296.6747741699219,300.4285583496094,293.1499938964844,293.1499938964844,280.04998779296875,40092.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950766921043396,1.0,0.0,0.0,3.5439321994781494,3.54395604133606,8.380387725992477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.99169921875,0.0,1448.0672607421875,1895.4371337890625,0.0,3357.650146484375,0.8862825036048889,1.0,0.0,3.0,1.0,0.0
17830620,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8890072107315063,0.3774084448814392,0.3396086692810058,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8161048293113708,0.289053738117218,0.3571197986602783,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8603415489196777,0.3416264355182647,0.2396850734949112,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8016544580459595,0.2735865712165832,0.2603037059307098,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.701702356338501,0.1814845651388168,0.8234062194824219,285.0537414550781,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.438232421875,285.0520935058594,1.0,0.4524426758289337,1.0,1.0,0.0,1.0,-2.32604455947876,2.326040029525757,4.351245479483623e-06,1.7966419458389282,0.9919106364250184,0.9919106364250184,0.0,104.4749984741211,121.0,58389.69921875,0.0,1132.400146484375,1.0,280.042724609375,283.79205322265625,296.6484375,300.3468322753906,293.1499938964844,293.1499938964844,279.75,31886.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886140584945679,1.0,0.0,0.0,3.724666118621826,3.724689960479736,9.256951329916774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.3740234375,0.0,1586.426513671875,1895.4371337890625,0.0,3297.24365234375,0.9190741777420044,1.0,0.0,3.0,1.0,0.0
17830680,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8890072107315063,0.3774084448814392,0.3396086692810058,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8161048293113708,0.289053738117218,0.3571197986602783,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8603415489196777,0.3416264355182647,0.2396850734949112,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8016544580459595,0.2735865712165832,0.2603037059307098,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.701702356338501,0.1814845651388168,0.8234062194824219,285.0537414550781,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.438232421875,285.0520935058594,1.0,0.4524426758289337,1.0,1.0,0.0,1.0,-2.32604455947876,2.326040029525757,4.351245479483623e-06,1.7966419458389282,0.9919106364250184,0.9919106364250184,0.0,104.4749984741211,121.0,58389.69921875,0.0,1132.400146484375,1.0,280.042724609375,283.79205322265625,296.6484375,300.3468322753906,293.1499938964844,293.1499938964844,279.75,31886.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886140584945679,1.0,0.0,0.0,3.724666118621826,3.724689960479736,9.256951329916774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.3740234375,0.0,1586.426513671875,1895.4371337890625,0.0,3297.24365234375,0.9190741777420044,1.0,0.0,3.0,1.0,0.0
17830740,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8889809250831604,0.3820093870162964,0.3441340625286102,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8166521191596985,0.2933096587657928,0.3626749515533447,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8590763807296753,0.3443252742290497,0.2418166249990463,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8017969727516174,0.2771603763103485,0.2639319896697998,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7028319239616394,0.184587076306343,0.8382558822631836,284.9187927246094,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4397277832031,284.92333984375,1.0,0.4591117203235626,1.0,1.0,0.0,1.0,-2.3613767623901367,2.361372232437134,4.484450073505286e-06,1.82415235042572,0.9011945128440856,0.9011945128440856,0.0,107.42739868164062,124.0,59968.62109375,0.0,1183.8653564453125,1.0,279.7565612792969,283.6353759765625,296.7176513671875,300.5867919921875,293.1499938964844,293.1499938964844,280.04998779296875,37058.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009201526641846,1.0,0.0,0.0,3.692527055740357,3.692551612854004,9.097889233089518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.2001953125,0.0,1589.009765625,1895.4371337890625,0.0,3412.159912109375,0.9157103300094604,1.0,0.0,3.0,1.0,0.0
17830800,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8889809250831604,0.3820093870162964,0.3441340625286102,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8166521191596985,0.2933096587657928,0.3626749515533447,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8590763807296753,0.3443252742290497,0.2418166249990463,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8017969727516174,0.2771603763103485,0.2639319896697998,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7028319239616394,0.184587076306343,0.8382558822631836,284.9187927246094,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4397277832031,284.92333984375,1.0,0.4591117203235626,1.0,1.0,0.0,1.0,-2.3613767623901367,2.361372232437134,4.484450073505286e-06,1.82415235042572,0.9011945128440856,0.9011945128440856,0.0,107.42739868164062,124.0,59968.62109375,0.0,1183.8653564453125,1.0,279.7565612792969,283.6353759765625,296.7176513671875,300.5867919921875,293.1499938964844,293.1499938964844,280.04998779296875,37058.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009201526641846,1.0,0.0,0.0,3.692527055740357,3.692551612854004,9.097889233089518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.2001953125,0.0,1589.009765625,1895.4371337890625,0.0,3412.159912109375,0.9157103300094604,1.0,0.0,3.0,1.0,0.0
17830860,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.8890000581741333,0.3874322772026062,0.3487904369831085,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.8170846700668335,0.2978324890136719,0.368174135684967,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8577658534049988,0.3474807143211365,0.2439363151788711,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.801794171333313,0.28094482421875,0.2674836814403534,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.7036911249160767,0.1877080202102661,0.8524893522262573,285.0914611816406,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4471130371094,285.0928039550781,1.0,0.465710699558258,1.0,1.0,0.0,1.0,-2.3959619998931885,2.395957469940185,4.61663921669242e-06,1.8509544134140008,1.0,1.0,0.0,110.42733001708984,127.0,60150.4140625,0.0,1236.023193359375,1.0,280.0434875488281,283.79736328125,296.691162109375,300.50390625,293.1499938964844,293.1499938964844,279.75,33015.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969340324401855,1.0,0.0,0.0,3.8285820484161377,3.8286073207855225,9.780683285498526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.7333984375,0.0,1717.6519775390625,1895.4371337890625,0.0,3374.988525390625,0.9431447386741638,1.0,0.0,3.0,1.0,0.0
17830920,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.8890000581741333,0.3874322772026062,0.3487904369831085,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.8170846700668335,0.2978324890136719,0.368174135684967,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8577658534049988,0.3474807143211365,0.2439363151788711,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.801794171333313,0.28094482421875,0.2674836814403534,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.7036911249160767,0.1877080202102661,0.8524893522262573,285.0914611816406,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4471130371094,285.0928039550781,1.0,0.465710699558258,1.0,1.0,0.0,1.0,-2.3959619998931885,2.395957469940185,4.61663921669242e-06,1.8509544134140008,1.0,1.0,0.0,110.42733001708984,127.0,60150.4140625,0.0,1236.023193359375,1.0,280.0434875488281,283.79736328125,296.691162109375,300.50390625,293.1499938964844,293.1499938964844,279.75,33015.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969340324401855,1.0,0.0,0.0,3.8285820484161377,3.8286073207855225,9.780683285498526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.7333984375,0.0,1717.6519775390625,1895.4371337890625,0.0,3374.988525390625,0.9431447386741638,1.0,0.0,3.0,1.0,0.0
17830980,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8870447874069214,0.3913834393024444,0.3528750240802765,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8158515691757202,0.3014214038848877,0.373107373714447,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.854728102684021,0.3495019078254699,0.2457022666931152,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.7999981641769409,0.2838001251220703,0.2705849409103393,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7026931643486023,0.1900181770324707,0.8645526766777039,284.9264831542969,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4412536621094,284.92877197265625,1.0,0.4720876812934875,1.0,1.0,0.0,1.0,-2.425776958465576,2.425772190093994,4.732452907774132e-06,1.8741940259933472,0.9502135515213012,0.9502135515213012,0.0,114.0499267578125,130.0,61925.9453125,0.0,1286.3419189453125,1.0,279.7557373046875,283.601806640625,296.7553100585937,300.7492980957031,293.1499938964844,293.1499938964844,279.45001220703125,35936.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094266295433044,1.0,0.0,0.0,3.84697151184082,3.8469974994659424,9.874866009340622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.91796875,0.0,1763.0479736328125,1895.4371337890625,0.0,3491.281982421875,0.9492624998092652,1.0,0.0,3.0,1.0,0.0
17831040,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8870447874069214,0.3913834393024444,0.3528750240802765,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8158515691757202,0.3014214038848877,0.373107373714447,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.854728102684021,0.3495019078254699,0.2457022666931152,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.7999981641769409,0.2838001251220703,0.2705849409103393,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7026931643486023,0.1900181770324707,0.8645526766777039,284.9264831542969,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4412536621094,284.92877197265625,1.0,0.4720876812934875,1.0,1.0,0.0,1.0,-2.425776958465576,2.425772190093994,4.732452907774132e-06,1.8741940259933472,0.9502135515213012,0.9502135515213012,0.0,114.0499267578125,130.0,61925.9453125,0.0,1286.3419189453125,1.0,279.7557373046875,283.601806640625,296.7553100585937,300.7492980957031,293.1499938964844,293.1499938964844,279.45001220703125,35936.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094266295433044,1.0,0.0,0.0,3.84697151184082,3.8469974994659424,9.874866009340622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.91796875,0.0,1763.0479736328125,1895.4371337890625,0.0,3491.281982421875,0.9492624998092652,1.0,0.0,3.0,1.0,0.0
17831100,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.8849712610244751,0.3930052816867828,0.3544761836528778,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.8142992854118347,0.3029082119464874,0.3751287758350372,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.8522279858589172,0.3501531481742859,0.246279627084732,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.7981001138687134,0.2849098742008209,0.2717897593975067,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.7011821866035461,0.1908757239580154,0.8691306114196777,284.8223876953125,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.43505859375,284.82049560546875,1.0,0.475029319524765,1.0,1.0,0.0,1.0,-2.4372127056121826,2.4372079372406006,4.77722596770036e-06,1.883085012435913,0.8577168583869934,0.8577168583869934,0.0,116.1461944580078,130.0,62831.39453125,0.0,1308.872314453125,1.0,279.4955444335937,283.4755249023437,296.7806701660156,300.9109802246094,293.1499938964844,293.1499938964844,279.45001220703125,39958.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163551330566406,1.0,0.0,0.0,3.773775100708008,3.77380108833313,9.502663260718692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.1748046875,0.0,1705.90283203125,1895.4371337890625,0.0,3555.48388671875,0.9333223104476928,1.0,0.0,3.0,1.0,0.0
17831160,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8827518820762634,0.3947499990463257,0.3559733927249908,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8125629425048828,0.3043936491012573,0.3769857585430145,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8495778441429138,0.3508314192295074,0.2467525899410247,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7960083484649658,0.2860002815723419,0.2728572189807892,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6994262337684631,0.191672682762146,0.8730412125587463,284.88995361328125,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4296569824219,284.89599609375,1.0,0.477810263633728,1.0,1.0,0.0,1.0,-2.44727635383606,2.447271585464477,4.816752607439412e-06,1.8908803462982176,0.8696067333221436,0.8696067333221436,0.0,118.2694091796875,118.0,62759.68359375,0.0,1330.0208740234375,1.0,279.4570617675781,283.5473327636719,296.7581481933594,300.81884765625,293.1499938964844,293.1499938964844,279.75,40030.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176444411277772,1.0,0.0,0.0,3.663511514663696,3.663536310195923,8.955470889304706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.45703125,0.0,1578.5220947265625,1895.4371337890625,0.0,3567.404296875,0.9122867584228516,1.0,0.0,3.0,1.0,0.0
