time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8868362307548523,0.397688090801239,0.3582056164741516,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8161196112632751,0.3066242933273315,0.3793957233428955,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.852409839630127,0.3522509932518005,0.2475068867206573,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7993839979171753,0.2877202033996582,0.2742462754249573,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.7025449872016907,0.1928853094577789,0.8776918649673462,285.04864501953125,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4309997558594,285.0507507324219,1.0,0.4786292314529419,1.0,1.0,0.0,1.0,-2.4603445529937744,2.4603395462036133,4.868231371801812e-06,1.9009513854980469,0.9852702617645264,0.9852702617645264,0.0,117.56068420410156,118.0,62493.76953125,0.0,1343.1903076171875,1.0,279.7177429199219,283.7020568847656,296.7135314941406,300.6431579589844,293.1499938964844,293.1499938964844,279.75,33347.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911123752593994,1.0,0.0,0.0,3.746591091156006,3.746615409851074,9.36625212943909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.4375,0.0,1622.9384765625,1895.4371337890625,0.0,3507.029541015625,0.9265783429145812,1.0,0.0,3.0,1.0,0.0
17831280,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8924235105514526,0.399730384349823,0.3599720299243927,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.820803165435791,0.3082027733325958,0.3812068104743957,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8568857312202454,0.3533033728599548,0.2481723725795745,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8041320443153381,0.2889517247676849,0.2753143906593323,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7068531513214111,0.1937577426433563,0.8811633586883545,285.044677734375,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4331970214844,285.0434265136719,1.0,0.4785913527011871,1.0,1.0,0.0,1.0,-2.470393657684326,2.470388889312744,4.908051778329536e-06,1.9087178707122805,1.0,1.0,0.0,115.84061431884766,106.0,62863.453125,0.0,1348.4462890625,1.0,279.7434387207031,283.6888122558594,296.7353820800781,300.7199401855469,293.1499938964844,293.1499938964844,279.45001220703125,32721.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106451272964478,1.0,0.0,0.0,3.8098440170288086,3.8098690509796143,9.685179520602103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.1083984375,0.0,1692.7734375,1895.4371337890625,0.0,3502.58984375,0.93883216381073,1.0,0.0,3.0,1.0,0.0
17831340,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.909904718399048,0.4033909142017364,0.363353967666626,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8352975845336914,0.3113890290260315,0.3850451111793518,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8714569807052612,0.3549108207225799,0.2493062317371368,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8184754848480225,0.2912940680980682,0.2774692475795746,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7196742296218872,0.1954129934310913,0.8880732655525208,284.91021728515625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4259033203125,284.9132385253906,1.0,0.4766526818275451,1.0,1.0,0.0,1.0,-2.490265130996704,2.490260124206543,4.987450211046962e-06,1.924161553382873,0.90996652841568,0.90996652841568,0.0,109.83935546875,94.0,64186.9765625,0.0,1347.88037109375,1.0,279.4570617675781,283.5332336425781,296.80126953125,300.9412841796875,293.1499938964844,293.1499938964844,279.1499938964844,37440.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204074740409852,1.0,0.0,0.0,3.7616395950317374,3.761664867401123,9.441644124308368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.248046875,0.0,1672.0675048828125,1895.4371337890625,0.0,3592.91845703125,0.9313146471977234,1.0,0.0,3.0,1.0,0.0
17831400,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.909904718399048,0.4033909142017364,0.363353967666626,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8352975845336914,0.3113890290260315,0.3850451111793518,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8714569807052612,0.3549108207225799,0.2493062317371368,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8184754848480225,0.2912940680980682,0.2774692475795746,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7196742296218872,0.1954129934310913,0.8880732655525208,284.91021728515625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4259033203125,284.9132385253906,1.0,0.4766526818275451,1.0,1.0,0.0,1.0,-2.490265130996704,2.490260124206543,4.987450211046962e-06,1.924161553382873,0.90996652841568,0.90996652841568,0.0,109.83935546875,94.0,64186.9765625,0.0,1347.88037109375,1.0,279.4570617675781,283.5332336425781,296.80126953125,300.9412841796875,293.1499938964844,293.1499938964844,279.1499938964844,37440.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204074740409852,1.0,0.0,0.0,3.7616395950317374,3.761664867401123,9.441644124308368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.248046875,0.0,1672.0675048828125,1895.4371337890625,0.0,3592.91845703125,0.9313146471977234,1.0,0.0,3.0,1.0,0.0
17831460,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.935871124267578,0.4069230258464813,0.3660931587219238,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8551809787750244,0.3143774569034576,0.3882299065589905,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8919599652290344,0.3562929928302765,0.2499852925539016,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8369135856628418,0.2934078276157379,0.2791076898574829,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7356821298599243,0.1968389004468917,0.8928864598274231,284.9058837890625,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4176330566406,284.9093933105469,1.0,0.4727372229099273,1.0,1.0,0.0,1.0,-2.5050673484802246,2.5050621032714844,5.046796559327049e-06,1.935552000999451,0.8519157767295837,0.8519157767295837,0.0,101.87679290771484,82.0,64791.83203125,0.0,1332.50732421875,1.0,279.1577453613281,283.5072326660156,296.8095092773437,300.9983215332031,293.1499938964844,293.1499938964844,279.45001220703125,39894.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261143803596495,1.0,0.0,0.0,3.5597143173217773,3.5597381591796875,8.455194233647489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.185546875,0.0,1463.4423828125,1895.4371337890625,0.0,3645.474853515625,0.889460027217865,1.0,0.0,3.0,1.0,0.0
17831520,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.935871124267578,0.4069230258464813,0.3660931587219238,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8551809787750244,0.3143774569034576,0.3882299065589905,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8919599652290344,0.3562929928302765,0.2499852925539016,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8369135856628418,0.2934078276157379,0.2791076898574829,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7356821298599243,0.1968389004468917,0.8928864598274231,284.9058837890625,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4176330566406,284.9093933105469,1.0,0.4727372229099273,1.0,1.0,0.0,1.0,-2.5050673484802246,2.5050621032714844,5.046796559327049e-06,1.935552000999451,0.8519157767295837,0.8519157767295837,0.0,101.87679290771484,82.0,64791.83203125,0.0,1332.50732421875,1.0,279.1577453613281,283.5072326660156,296.8095092773437,300.9983215332031,293.1499938964844,293.1499938964844,279.45001220703125,39894.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261143803596495,1.0,0.0,0.0,3.5597143173217773,3.5597381591796875,8.455194233647489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.185546875,0.0,1463.4423828125,1895.4371337890625,0.0,3645.474853515625,0.889460027217865,1.0,0.0,3.0,1.0,0.0
17831580,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9672366380691528,0.4111711978912353,0.3692604601383209,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8814595341682434,0.3176445960998535,0.3915050029754638,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9200117588043212,0.3583903014659881,0.2509959936141968,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8610543608665466,0.2958673536777496,0.2808812856674194,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7564635872840881,0.1985065937042236,0.8980059623718262,285.0381164550781,284.95001220703125,297.4223022460937,293.812744140625,297.4208679199219,297.4223022460937,285.0356750488281,1.0,0.4686432182788849,1.0,1.0,0.0,1.0,-2.5213897228240967,2.5213847160339355,5.112491635372862e-06,1.948029637336731,0.9674703478813172,0.9674703478813172,0.0,93.27726745605467,82.0,64799.64453125,0.0,1316.0875244140625,1.0,279.4370422363281,283.6308288574219,296.78741455078125,300.88446044921875,293.1499938964844,293.1499938964844,279.45001220703125,32510.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186562299728394,1.0,0.0,0.0,3.695282459259033,3.695306301116944,9.111472536460496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.693359375,0.0,1557.6988525390625,1895.4371337890625,0.0,3576.751953125,0.9130877256393432,1.0,0.0,3.0,1.0,0.0
17831640,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9729814529418944,0.4118549823760986,0.36984783411026,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8869560956954956,0.3181973993778229,0.3921148478984833,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.926279842853546,0.3587374985218048,0.2512050867080688,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8661699891090393,0.2962831556797027,0.2812208533287048,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7608819007873535,0.1987938582897186,0.8990139961242676,285.03204345703125,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4228820800781,285.0302429199219,1.0,0.4679186642169952,1.0,1.0,0.0,1.0,-2.5245301723480225,2.5245249271392822,5.125217285240069e-06,1.9504488706588743,0.9714486002922058,0.9714486002922058,0.0,91.7071304321289,70.0,64930.078125,0.0,1313.261962890625,1.0,279.44189453125,283.6236877441406,296.7978515625,300.91217041015625,293.1499938964844,293.1499938964844,279.1499938964844,32570.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188018441200256,1.0,0.0,0.0,3.713192462921143,3.713216543197632,9.20000843507296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.8896484375,0.0,1578.5101318359375,1895.4371337890625,0.0,3578.09716796875,0.9170790910720824,1.0,0.0,3.0,1.0,0.0
17831700,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9917153120040894,0.4137621521949768,0.3716445863246918,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9074415564537048,0.3198687732219696,0.3940813243389129,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9490964412689208,0.3596203625202179,0.2518157064914703,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8853896856307983,0.2974929511547088,0.282291829586029,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7775452733039856,0.1996310949325561,0.9021973013877868,284.893310546875,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.42095947265625,284.8870544433594,1.0,0.4653213322162628,1.0,1.0,0.0,1.0,-2.534355878829956,2.534350633621216,5.1651950343512e-06,1.958047866821289,0.8852668404579163,0.8852668404579163,0.0,86.34584045410156,70.0,66068.21875,0.0,1302.4288330078125,1.0,279.19586181640625,283.4610595703125,296.8628234863281,301.166015625,293.1499938964844,293.1499938964844,279.1499938964844,36160.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252678155899048,1.0,0.0,0.0,3.709402322769165,3.709427118301392,9.181236464428366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.90625,0.0,1601.4859619140625,1895.4371337890625,0.0,3637.691162109375,0.916687548160553,1.0,0.0,3.0,1.0,0.0
17831760,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.415634274482727,0.3672570884227752,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9247817993164062,0.3213213086128235,0.3957596719264984,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9650776982307434,0.3602319657802582,0.2521936595439911,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9002888798713684,0.29848313331604,0.2831510007381439,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7905254364013672,0.2002897560596466,0.9047601819038392,284.88232421875,284.95001220703125,297.4962463378906,293.8388977050781,297.4852294921875,297.4168701171875,284.8676452636719,1.0,0.4621292650699615,0.888031542301178,0.888031542301178,0.2000000029802322,1.0,-2.5349488258361816,2.203485012054444,0.331463873386383,1.6289668083190918,0.8584457635879517,0.8584457635879517,0.0,82.3635482788086,73.0,64136.5,0.0,1284.6583251953125,1.0,279.1571044921875,283.4078063964844,296.8620300292969,301.100830078125,293.1499938964844,293.1499938964844,279.45001220703125,38410.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273130893707277,1.0,0.0,0.0,3.6331887245178223,3.63321304321289,8.80783545653685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.9912109375,0.0,1532.50146484375,1895.4371337890625,0.0,3656.48876953125,0.9028926491737366,1.0,0.0,3.0,1.0,0.0
17831820,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.9990000128746032,0.4227176308631897,0.3544392585754394,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9406675696372986,0.3241451382637024,0.399111658334732,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.9770949482917786,0.3613706231117248,0.252930223941803,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.9138065576553344,0.3003511130809784,0.2848391830921173,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.8017439842224121,0.2014965415000915,0.9097915291786194,284.81744384765625,284.95001220703125,297.5625305175781,293.86212158203125,297.4949645996094,297.427978515625,284.82183837890625,1.0,0.4592403769493103,0.6640946865081787,0.6640946865081787,0.6000000238418579,1.0,-2.5318591594696045,1.256916880607605,1.2749422788619995,0.6849358081817627,0.7475125193595886,0.7475125193595886,0.0,79.13520050048828,76.0,53936.609375,0.0,1263.9190673828125,1.0,279.4408264160156,283.3546142578125,296.7406921386719,300.3705139160156,293.1499938964844,293.1499938964844,279.75,46520.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015927910804749,1.0,0.0,0.0,3.282029151916504,3.2820515632629395,7.187505275396688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.1181640625,0.0,1231.8017578125,1895.4371337890625,0.0,3418.42724609375,0.8308497071266174,1.0,0.0,3.0,1.0,0.0
17831880,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.9990000128746032,0.4227176308631897,0.3544392585754394,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9406675696372986,0.3241451382637024,0.399111658334732,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.9770949482917786,0.3613706231117248,0.252930223941803,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.9138065576553344,0.3003511130809784,0.2848391830921173,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.8017439842224121,0.2014965415000915,0.9097915291786194,284.81744384765625,284.95001220703125,297.5625305175781,293.86212158203125,297.4949645996094,297.427978515625,284.82183837890625,1.0,0.4592403769493103,0.6640946865081787,0.6640946865081787,0.6000000238418579,1.0,-2.5318591594696045,1.256916880607605,1.2749422788619995,0.6849358081817627,0.7475125193595886,0.7475125193595886,0.0,79.13520050048828,76.0,53936.609375,0.0,1263.9190673828125,1.0,279.4408264160156,283.3546142578125,296.7406921386719,300.3705139160156,293.1499938964844,293.1499938964844,279.75,46520.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015927910804749,1.0,0.0,0.0,3.282029151916504,3.2820515632629395,7.187505275396688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.1181640625,0.0,1231.8017578125,1895.4371337890625,0.0,3418.42724609375,0.8308497071266174,1.0,0.0,3.0,1.0,0.0
17831940,297.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.4319368004798889,0.3454646170139313,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9530722498893738,0.3274595141410827,0.402905136346817,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9856647849082948,0.3631254136562347,0.2539787590503692,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9253408312797546,0.3026425838470459,0.2868107557296753,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8105330467224121,0.2030213177204132,0.9158477783203124,284.9087219238281,284.95001220703125,297.630126953125,293.8854675292969,297.5111083984375,297.4534912109375,284.91021728515625,1.0,0.4586410820484161,0.4401578307151794,0.4401578307151794,1.0,1.0,-2.535475254058838,0.8204987049102783,1.7149765491485596,0.2479285895824432,0.7757150530815125,0.7757150530815125,0.0,77.30169677734375,96.0,49151.72265625,0.0,1261.1207275390625,1.0,279.7373046875,283.439208984375,296.70001220703125,299.9125366210937,293.1499938964844,293.1499938964844,280.04998779296875,40215.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594534397125244,1.0,0.0,0.0,3.170764923095703,3.170785427093506,6.708438036184816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.97802734375,0.0,1089.8968505859375,1895.4371337890625,0.0,3023.87890625,0.8027639389038086,1.0,0.0,3.0,1.0,0.0
17832000,297.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.4319368004798889,0.3454646170139313,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9530722498893738,0.3274595141410827,0.402905136346817,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9856647849082948,0.3631254136562347,0.2539787590503692,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9253408312797546,0.3026425838470459,0.2868107557296753,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8105330467224121,0.2030213177204132,0.9158477783203124,284.9087219238281,284.95001220703125,297.630126953125,293.8854675292969,297.5111083984375,297.4534912109375,284.91021728515625,1.0,0.4586410820484161,0.4401578307151794,0.4401578307151794,1.0,1.0,-2.535475254058838,0.8204987049102783,1.7149765491485596,0.2479285895824432,0.7757150530815125,0.7757150530815125,0.0,77.30169677734375,96.0,49151.72265625,0.0,1261.1207275390625,1.0,279.7373046875,283.439208984375,296.70001220703125,299.9125366210937,293.1499938964844,293.1499938964844,280.04998779296875,40215.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594534397125244,1.0,0.0,0.0,3.170764923095703,3.170785427093506,6.708438036184816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.97802734375,0.0,1089.8968505859375,1895.4371337890625,0.0,3023.87890625,0.8027639389038086,1.0,0.0,3.0,1.0,0.0
17832060,297.5852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.4396202564239502,0.3570231199264526,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.94547438621521,0.3312133252620697,0.4074662625789642,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9779569506645204,0.3653751015663147,0.2555125057697296,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9167181849479676,0.3053234815597534,0.2893233001232147,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8040624856948853,0.2048731595277786,0.9241863489151,285.02886962890625,284.95001220703125,297.6986389160156,293.9089050292969,297.5489807128906,297.470947265625,285.0296936035156,1.0,0.4662793278694153,0.4753416180610657,0.4753416180610657,1.0,1.0,-2.568425416946411,0.8852279782295227,1.6831974983215332,0.3045963048934936,0.8880265355110168,0.8880265355110168,0.0,80.78861999511719,114.0,49426.4375,0.0,1317.19873046875,1.0,280.0372619628906,283.564453125,296.7816772460937,299.8880615234375,293.1499938964844,293.1499938964844,280.3500061035156,31651.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293753266334534,1.0,0.0,0.0,3.348039150238037,3.3480594158172607,7.479530381715449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.0009765625,0.0,1192.61181640625,1895.4371337890625,0.0,2742.631591796875,0.8345917463302612,1.0,0.0,3.0,1.0,0.0
17832120,297.5852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.4396202564239502,0.3570231199264526,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.94547438621521,0.3312133252620697,0.4074662625789642,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9779569506645204,0.3653751015663147,0.2555125057697296,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9167181849479676,0.3053234815597534,0.2893233001232147,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8040624856948853,0.2048731595277786,0.9241863489151,285.02886962890625,284.95001220703125,297.6986389160156,293.9089050292969,297.5489807128906,297.470947265625,285.0296936035156,1.0,0.4662793278694153,0.4753416180610657,0.4753416180610657,1.0,1.0,-2.568425416946411,0.8852279782295227,1.6831974983215332,0.3045963048934936,0.8880265355110168,0.8880265355110168,0.0,80.78861999511719,114.0,49426.4375,0.0,1317.19873046875,1.0,280.0372619628906,283.564453125,296.7816772460937,299.8880615234375,293.1499938964844,293.1499938964844,280.3500061035156,31651.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293753266334534,1.0,0.0,0.0,3.348039150238037,3.3480594158172607,7.479530381715449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.0009765625,0.0,1192.61181640625,1895.4371337890625,0.0,2742.631591796875,0.8345917463302612,1.0,0.0,3.0,1.0,0.0
17832180,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.9990000128746032,0.4422496259212494,0.3784014284610748,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.9283301830291748,0.3346233367919922,0.4117963314056396,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.9615536332130432,0.3675078749656677,0.2570786476135254,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.9003199338912964,0.3077860474586487,0.2917725443840027,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7905919551849365,0.2065471559762954,0.9324442148208618,285.1446838378906,284.95001220703125,297.7577209472656,293.9288330078125,297.5693359375,297.4613342285156,285.14483642578125,1.0,0.4768851697444916,0.5054280161857605,0.5054280161857605,1.0,1.0,-2.6128499507904053,0.9567399621009828,1.6561100482940674,0.3658298850059509,1.0,1.0,0.0,86.95071411132812,114.0,50263.9765625,0.0,1401.4993896484375,1.0,280.3334350585937,283.6780090332031,296.8829650878906,300.0227966308594,293.1499938964844,293.1499938964844,280.3500061035156,29066.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214242458343506,1.0,0.0,0.0,3.590971708297729,3.590993881225586,8.604333743278403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.0185546875,0.0,1417.4459228515625,1895.4371337890625,0.0,2668.76904296875,0.8864542841911316,1.0,0.0,3.0,1.0,0.0
17832240,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.9990000128746032,0.4423111081123352,0.3827923238277435,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.9248352646827698,0.3351910710334778,0.4125618636608124,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.9580547213554382,0.3678536117076874,0.2573633790016174,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.8972187638282776,0.3081927001476288,0.2922095656394958,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449890136719,0.7878923416137695,0.2068172842264175,0.9339039325714112,285.1451416015625,284.95001220703125,297.76776123046875,293.9322204589844,297.5715637207031,297.4573974609375,285.1458740234375,1.0,0.4789823591709137,0.5105254054069519,0.5105254054069519,1.0,1.0,-2.621453046798706,0.968774139881134,1.6526788473129272,0.3758890926837921,1.0,1.0,0.0,88.2356185913086,132.0,50519.43359375,0.0,1418.5521240234375,1.0,280.34014892578125,283.67694091796875,296.906494140625,300.0757751464844,293.1499938964844,293.1499938964844,280.04998779296875,29529.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224053382873535,1.0,0.0,0.0,3.618241310119629,3.618263721466065,8.73551130098349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.669921875,0.0,1450.1318359375,1895.4371337890625,0.0,2677.8671875,0.89324551820755,1.0,0.0,3.0,1.0,0.0
17832300,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9978584051132202,0.4413127899169922,0.3977441489696502,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9103413820266724,0.3368881344795227,0.4150865375995636,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9427161812782288,0.3687108755111694,0.2582504749298095,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8842304348945618,0.30934739112854,0.2936331927776336,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7765870690345764,0.2075524628162384,0.938634753227234,285.01190185546875,284.95001220703125,297.8024597167969,293.9437866210937,297.5748596191406,297.4360046386719,285.0007629394531,1.0,0.486654669046402,0.528117299079895,0.528117299079895,1.0,1.0,-2.650521755218506,1.008787751197815,1.6417338848114014,0.4094940721988678,0.9937171936035156,0.9937171936035156,0.0,93.56637573242188,132.0,52480.5234375,0.0,1481.2401123046875,1.0,280.0964050292969,283.50445556640625,297.01446533203125,300.417724609375,293.1499938964844,293.1499938964844,280.04998779296875,30968.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346025347709656,1.0,0.0,0.0,3.702476501464844,3.702500104904175,9.146984325525408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.18359375,0.0,1554.1527099609375,1895.4371337890625,0.0,2791.330810546875,0.9132009148597716,1.0,0.0,3.0,1.0,0.0
17832360,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9745402932167052,0.4402894079685211,0.3969630002975464,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8859244585037231,0.3381550014019012,0.417308896780014,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9136719107627868,0.3690440058708191,0.2588904798030853,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8609042167663574,0.3100830614566803,0.2948406338691711,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7563400268554688,0.2079252302646637,0.9426607489585876,284.9445495605469,284.95001220703125,297.8371887207031,293.955322265625,297.57354736328125,297.4122619628906,284.942138671875,1.0,0.4938441812992096,0.5259767174720764,0.5259767174720764,1.0,1.0,-2.6584293842315674,1.0108304023742676,1.6475991010665894,0.4100017547607422,0.9558590650558472,0.9558590650558472,0.0,102.5346908569336,150.0,52859.515625,0.0,1532.8206787109375,1.0,280.0567932128906,283.439453125,297.0359802246094,300.46197509765625,293.1499938964844,293.1499938964844,279.75,33290.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436766266822815,1.0,0.0,0.0,3.739250659942627,3.7392749786376953,9.32958755583968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.2392578125,0.0,1613.9786376953125,1895.4371337890625,0.0,2876.084228515625,0.9228463172912598,1.0,0.0,3.0,1.0,0.0
17832420,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.941867172718048,0.4403149485588074,0.3970004022121429,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.8590619564056396,0.3395489752292633,0.4198210835456848,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.8836356997489929,0.3691108226776123,0.2594132423400879,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.8355184197425842,0.3107498586177826,0.2960908114910126,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.7342885136604309,0.2081305086612701,0.9464576244354248,284.8173217773437,284.95001220703125,297.8843994140625,293.9708557128906,297.5769958496094,297.389892578125,284.8237609863281,1.0,0.503535270690918,0.523065447807312,0.523065447807312,1.0,1.0,-2.667491912841797,1.0102653503417969,1.6572265625,0.4073237180709839,0.8319073915481567,0.8319073915481567,0.0,115.00205993652344,150.0,53433.80078125,0.0,1602.098876953125,1.0,279.7745361328125,283.30682373046875,297.0562438964844,300.5896911621094,293.1499938964844,293.1499938964844,279.75,41179.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566053509712219,1.0,0.0,0.0,3.606032371520996,3.606056690216065,8.676658467265952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.5341796875,0.0,1523.085205078125,1895.4371337890625,0.0,2997.171875,0.8976468443870544,1.0,0.0,3.0,1.0,0.0
17832480,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9276275038719176,0.4408363401889801,0.3974028825759887,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8485598564147949,0.3402629792690277,0.4209035634994507,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8718066811561584,0.3692295849323272,0.2595966458320617,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.825513482093811,0.3111057579517364,0.2965971231460571,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7255197763442993,0.2082338035106659,0.9478632807731628,284.86444091796875,284.95001220703125,297.9065856933594,293.97808837890625,297.5809936523437,297.3833312988281,284.86944580078125,1.0,0.5080487728118896,0.5216954946517944,0.5216954946517944,1.0,1.0,-2.671492099761963,1.009857416152954,1.6616345643997192,0.4059494733810425,0.8402020931243896,0.8402020931243896,0.0,120.91537475585938,153.0,53325.00390625,0.0,1634.696044921875,1.0,279.75762939453125,283.3492431640625,297.0301818847656,300.5216064453125,293.1499938964844,293.1499938964844,280.04998779296875,40540.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576825261116028,1.0,0.0,0.0,3.5437960624694824,3.5438199043273926,8.379744258490973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.08203125,0.0,1451.177001953125,1895.4371337890625,0.0,3007.27197265625,0.8857914805412292,1.0,0.0,3.0,1.0,0.0
17832540,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9061686396598816,0.4444283843040466,0.4004831314086914,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8326985836029053,0.343384176492691,0.4249507188796997,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.853239893913269,0.3707175552845001,0.2607142031192779,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8092610836029053,0.3130278885364532,0.2986060678958893,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7108196020126343,0.2091275453567505,0.95311838388443,285.0055236816406,284.95001220703125,297.9756164550781,294.0003967285156,297.6045837402344,297.38116455078125,285.0043029785156,1.0,0.5177339911460876,0.5174142718315125,0.5174142718315125,1.0,1.0,-2.688999891281128,1.0105863809585571,1.6784133911132812,0.402543157339096,0.948278546333313,0.948278546333313,0.0,132.5835418701172,156.0,52956.0625,0.0,1713.327880859375,1.0,280.0424194335937,283.4879150390625,296.9779663085937,300.3603515625,293.1499938964844,293.1499938964844,279.75,33106.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848574697971344,1.0,0.0,0.0,3.675013542175293,3.675037145614624,9.011791917146184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.19921875,0.0,1539.376708984375,1895.4371337890625,0.0,2921.922607421875,0.9086524844169616,1.0,0.0,3.0,1.0,0.0
17832600,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9061686396598816,0.4444283843040466,0.4004831314086914,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8326985836029053,0.343384176492691,0.4249507188796997,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.853239893913269,0.3707175552845001,0.2607142031192779,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8092610836029053,0.3130278885364532,0.2986060678958893,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7108196020126343,0.2091275453567505,0.95311838388443,285.0055236816406,284.95001220703125,297.9756164550781,294.0003967285156,297.6045837402344,297.38116455078125,285.0043029785156,1.0,0.5177339911460876,0.5174142718315125,0.5174142718315125,1.0,1.0,-2.688999891281128,1.0105863809585571,1.6784133911132812,0.402543157339096,0.948278546333313,0.948278546333313,0.0,132.5835418701172,156.0,52956.0625,0.0,1713.327880859375,1.0,280.0424194335937,283.4879150390625,296.9779663085937,300.3603515625,293.1499938964844,293.1499938964844,279.75,33106.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848574697971344,1.0,0.0,0.0,3.675013542175293,3.675037145614624,9.011791917146184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.19921875,0.0,1539.376708984375,1895.4371337890625,0.0,2921.922607421875,0.9086524844169616,1.0,0.0,3.0,1.0,0.0
17832660,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8950134515762329,0.4470715522766113,0.4034102857112884,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.823911726474762,0.3460079729557037,0.4287814497947693,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.842523992061615,0.3715347349643707,0.2616737782955169,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7991476655006409,0.3144753575325012,0.3004416227340698,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7013755440711975,0.2097353637218475,0.9578328728675842,284.90240478515625,284.95001220703125,298.04400634765625,294.0221252441406,297.6239929199219,297.37139892578125,284.9057312011719,1.0,0.5250682234764099,0.5164499282836914,0.5164499282836914,1.0,1.0,-2.7050893306732178,1.0157089233398438,1.6893802881240845,0.4040302038192749,0.8553500175476074,0.8553500175476074,0.0,140.84230041503906,144.0,53769.22265625,0.0,1775.0655517578125,1.0,279.7574768066406,283.3681945800781,297.0473937988281,300.5456848144531,293.1499938964844,293.1499938964844,280.04998779296875,38882.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576316833496094,1.0,0.0,0.0,3.55660080909729,3.556624412536621,8.440409828835982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.4716796875,0.0,1452.7354736328125,1895.4371337890625,0.0,3006.795166015625,0.8871195316314697,1.0,0.0,3.0,1.0,0.0
17832720,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8950134515762329,0.4470715522766113,0.4034102857112884,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.823911726474762,0.3460079729557037,0.4287814497947693,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.842523992061615,0.3715347349643707,0.2616737782955169,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7991476655006409,0.3144753575325012,0.3004416227340698,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7013755440711975,0.2097353637218475,0.9578328728675842,284.90240478515625,284.95001220703125,298.04400634765625,294.0221252441406,297.6239929199219,297.37139892578125,284.9057312011719,1.0,0.5250682234764099,0.5164499282836914,0.5164499282836914,1.0,1.0,-2.7050893306732178,1.0157089233398438,1.6893802881240845,0.4040302038192749,0.8553500175476074,0.8553500175476074,0.0,140.84230041503906,144.0,53769.22265625,0.0,1775.0655517578125,1.0,279.7574768066406,283.3681945800781,297.0473937988281,300.5456848144531,293.1499938964844,293.1499938964844,280.04998779296875,38882.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576316833496094,1.0,0.0,0.0,3.55660080909729,3.556624412536621,8.440409828835982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.4716796875,0.0,1452.7354736328125,1895.4371337890625,0.0,3006.795166015625,0.8871195316314697,1.0,0.0,3.0,1.0,0.0
17832780,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8985752463340759,0.4509578943252563,0.4065282344818115,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8271123766899109,0.3492950201034546,0.4324910640716553,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8444941639900208,0.3731559813022613,0.2625914514064789,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8017430901527405,0.3164991438388824,0.3021287620067596,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7032958269119263,0.2107479274272918,0.961552619934082,285.02703857421875,284.95001220703125,298.11138916015625,294.043212890625,297.6503601074219,297.3732604980469,285.0251159667969,1.0,0.5263692736625671,0.5154855847358704,0.5154855847358704,1.0,1.0,-2.7198619842529297,1.0204381942749023,1.699423909187317,0.4052585959434509,0.9711571931838988,0.9711571931838988,0.0,140.64183044433594,132.0,53477.80859375,0.0,1796.278564453125,1.0,280.0426940917969,283.49249267578125,297.02117919921875,300.4314270019531,293.1499938964844,293.1499938964844,279.75,32445.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493067026138306,1.0,0.0,0.0,3.707725763320923,3.707749605178833,9.172939030577254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.396484375,0.0,1571.3277587890625,1895.4371337890625,0.0,2928.77734375,0.9155481457710266,1.0,0.0,3.0,1.0,0.0
17832840,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8985752463340759,0.4509578943252563,0.4065282344818115,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8271123766899109,0.3492950201034546,0.4324910640716553,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8444941639900208,0.3731559813022613,0.2625914514064789,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8017430901527405,0.3164991438388824,0.3021287620067596,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7032958269119263,0.2107479274272918,0.961552619934082,285.02703857421875,284.95001220703125,298.11138916015625,294.043212890625,297.6503601074219,297.3732604980469,285.0251159667969,1.0,0.5263692736625671,0.5154855847358704,0.5154855847358704,1.0,1.0,-2.7198619842529297,1.0204381942749023,1.699423909187317,0.4052585959434509,0.9711571931838988,0.9711571931838988,0.0,140.64183044433594,132.0,53477.80859375,0.0,1796.278564453125,1.0,280.0426940917969,283.49249267578125,297.02117919921875,300.4314270019531,293.1499938964844,293.1499938964844,279.75,32445.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493067026138306,1.0,0.0,0.0,3.707725763320923,3.707749605178833,9.172939030577254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.396484375,0.0,1571.3277587890625,1895.4371337890625,0.0,2928.77734375,0.9155481457710266,1.0,0.0,3.0,1.0,0.0
17832900,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9038220047950744,0.4523758888244629,0.4080216586589813,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8316207528114319,0.3507207334041595,0.4343295991420746,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8485408425331116,0.3736729323863983,0.2630403339862823,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.806135356426239,0.3173088431358337,0.3029520213603973,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7070503830909729,0.2111421078443527,0.9633473753929138,284.8850402832031,284.95001220703125,298.1446228027344,294.0534362792969,297.6607666015625,297.3702392578125,284.87860107421875,1.0,0.5257695913314819,0.5150033831596375,0.5150033831596375,1.0,1.0,-2.727047204971313,1.0226925611495972,1.7043546438217163,0.4059567153453827,0.8804940581321716,0.8804940581321716,0.0,138.48289489746094,132.0,54524.36328125,0.0,1797.0777587890625,1.0,279.796142578125,283.3281555175781,297.0932312011719,300.67449951171875,293.1499938964844,293.1499938964844,279.75,36277.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565987944602966,1.0,0.0,0.0,3.700051784515381,3.700076341629028,9.135006848737248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.21875,0.0,1591.672119140625,1895.4371337890625,0.0,2997.110595703125,0.9145744442939758,1.0,0.0,3.0,1.0,0.0
17832960,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.909928858280182,0.4535498321056366,0.4089866280555725,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8367371559143066,0.3519778549671173,0.4357631504535675,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8531992435455322,0.3739727735519409,0.2631980776786804,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8110091686248779,0.317950040102005,0.3034798800945282,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.711274266242981,0.211409106850624,0.9641551971435548,284.89794921875,284.95001220703125,298.1774597167969,294.0634765625,297.66943359375,297.3645935058594,284.9013061523437,1.0,0.5244409441947937,0.5144170522689819,0.5144170522689819,1.0,1.0,-2.731329679489136,1.0235477685928345,1.7077819108963013,0.4059369564056396,0.8670536875724792,0.8670536875724792,0.0,135.74197387695312,120.0,54344.98828125,0.0,1790.7828369140625,1.0,279.757080078125,283.3485717773437,297.0933532714844,300.6301574707031,293.1499938964844,293.1499938964844,280.04998779296875,38612.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594176769256592,1.0,0.0,0.0,3.613497018814087,3.613521099090576,8.712618750905676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.95263671875,0.0,1512.287841796875,1895.4371337890625,0.0,3023.543701171875,0.8992171883583069,1.0,0.0,3.0,1.0,0.0
17833020,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9305545687675476,0.4574092328548431,0.4117563366889953,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8526832461357117,0.3553440272808075,0.4391433000564575,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8685851693153381,0.3756077587604522,0.2638812065124511,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8255334496498108,0.3199912905693054,0.3048582673072815,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7237650156021118,0.2124759256839752,0.9666124582290648,285.0278625488281,284.95001220703125,298.24188232421875,294.0828552246094,297.6950988769531,297.3675537109375,285.02606201171875,1.0,0.5205807089805603,0.5132443308830261,0.5132443308830261,1.0,1.0,-2.743206739425659,1.0266293287277222,1.716577410697937,0.4064669609069824,0.9855333566665648,0.9855333566665648,0.0,127.6341781616211,108.0,53961.4375,0.0,1770.84326171875,1.0,280.0430908203125,283.4798583984375,297.0621032714844,300.5049743652344,293.1499938964844,293.1499938964844,279.75,32576.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513332605361938,1.0,0.0,0.0,3.755295515060425,3.755320072174072,9.409824883732654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.6630859375,0.0,1627.1429443359375,1895.4371337890625,0.0,2947.76025390625,0.926392376422882,1.0,0.0,3.0,1.0,0.0
