time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9305545687675476,0.4574092328548431,0.4117563366889953,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8526832461357117,0.3553440272808075,0.4391433000564575,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8685851693153381,0.3756077587604522,0.2638812065124511,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8255334496498108,0.3199912905693054,0.3048582673072815,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7237650156021118,0.2124759256839752,0.9666124582290648,285.0278625488281,284.95001220703125,298.24188232421875,294.0828552246094,297.6950988769531,297.3675537109375,285.02606201171875,1.0,0.5205807089805603,0.5132443308830261,0.5132443308830261,1.0,1.0,-2.743206739425659,1.0266293287277222,1.716577410697937,0.4064669609069824,0.9855333566665648,0.9855333566665648,0.0,127.6341781616211,108.0,53961.4375,0.0,1770.84326171875,1.0,280.0430908203125,283.4798583984375,297.0621032714844,300.5049743652344,293.1499938964844,293.1499938964844,279.75,32576.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513332605361938,1.0,0.0,0.0,3.755295515060425,3.755320072174072,9.409824883732654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.6630859375,0.0,1627.1429443359375,1895.4371337890625,0.0,2947.76025390625,0.926392376422882,1.0,0.0,3.0,1.0,0.0
17833140,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9561778903007508,0.4599469304084778,0.4140177071094513,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8737819194793701,0.3580968976020813,0.4422847926616668,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8890259861946106,0.3764417767524719,0.2643761932849884,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8439605236053467,0.321457177400589,0.306054949760437,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.73930424451828,0.2131799608469009,0.9686068892478944,284.8930358886719,284.95001220703125,298.3043518066406,294.10125732421875,297.7130432128906,297.359619140625,284.8962097167969,1.0,0.515607476234436,0.5120716094970703,0.5120716094970703,1.0,1.0,-2.7532663345336914,1.0289027690887451,1.7243634462356567,0.4067377746105194,0.8763819336891174,0.8763819336891174,0.0,118.20274353027344,96.0,54843.859375,0.0,1741.756591796875,1.0,279.75653076171875,283.3300476074219,297.130859375,300.6999206542969,293.1499938964844,293.1499938964844,280.04998779296875,38625.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861350953578949,1.0,0.0,0.0,3.664975881576538,3.6650004386901855,8.962631454778602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.6298828125,0.0,1569.619873046875,1895.4371337890625,0.0,3041.676025390625,0.91054105758667,1.0,0.0,3.0,1.0,0.0
17833200,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9561778903007508,0.4599469304084778,0.4140177071094513,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8737819194793701,0.3580968976020813,0.4422847926616668,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8890259861946106,0.3764417767524719,0.2643761932849884,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8439605236053467,0.321457177400589,0.306054949760437,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.73930424451828,0.2131799608469009,0.9686068892478944,284.8930358886719,284.95001220703125,298.3043518066406,294.10125732421875,297.7130432128906,297.359619140625,284.8962097167969,1.0,0.515607476234436,0.5120716094970703,0.5120716094970703,1.0,1.0,-2.7532663345336914,1.0289027690887451,1.7243634462356567,0.4067377746105194,0.8763819336891174,0.8763819336891174,0.0,118.20274353027344,96.0,54843.859375,0.0,1741.756591796875,1.0,279.75653076171875,283.3300476074219,297.130859375,300.6999206542969,293.1499938964844,293.1499938964844,280.04998779296875,38625.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861350953578949,1.0,0.0,0.0,3.664975881576538,3.6650004386901855,8.962631454778602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.6298828125,0.0,1569.619873046875,1895.4371337890625,0.0,3041.676025390625,0.91054105758667,1.0,0.0,3.0,1.0,0.0
17833260,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9856479167938232,0.4637669324874878,0.4166406095027923,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9029405117034912,0.3615395426750183,0.4456133246421814,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9182517528533936,0.3781019151210785,0.2649933397769928,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8699293732643127,0.3235170543193817,0.3073406219482422,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7610951662063599,0.2142771929502487,0.9707035422325134,285.0293273925781,284.95001220703125,298.3645324707031,294.1185607910156,297.7375183105469,297.36334228515625,285.0276794433594,1.0,0.5099402070045471,0.5109820365905762,0.5109820365905762,1.0,1.0,-2.7642946243286133,1.0317174196243286,1.732577204704285,0.4071577191352844,0.998039960861206,0.998039960861206,0.0,107.44883728027344,84.0,54391.93359375,0.0,1707.6617431640625,1.0,280.0433959960937,283.4691162109375,297.0971984863281,300.5682067871094,293.1499938964844,293.1499938964844,279.75,32749.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531301021575928,1.0,0.0,0.0,3.797242164611816,3.797267198562622,9.621214758226415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.275390625,0.0,1677.9366455078125,1895.4371337890625,0.0,2964.596435546875,0.9360117316246032,1.0,0.0,3.0,1.0,0.0
17833320,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9856479167938232,0.4637669324874878,0.4166406095027923,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9029405117034912,0.3615395426750183,0.4456133246421814,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9182517528533936,0.3781019151210785,0.2649933397769928,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8699293732643127,0.3235170543193817,0.3073406219482422,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7610951662063599,0.2142771929502487,0.9707035422325134,285.0293273925781,284.95001220703125,298.3645324707031,294.1185607910156,297.7375183105469,297.36334228515625,285.0276794433594,1.0,0.5099402070045471,0.5109820365905762,0.5109820365905762,1.0,1.0,-2.7642946243286133,1.0317174196243286,1.732577204704285,0.4071577191352844,0.998039960861206,0.998039960861206,0.0,107.44883728027344,84.0,54391.93359375,0.0,1707.6617431640625,1.0,280.0433959960937,283.4691162109375,297.0971984863281,300.5682067871094,293.1499938964844,293.1499938964844,279.75,32749.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531301021575928,1.0,0.0,0.0,3.797242164611816,3.797267198562622,9.621214758226415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.275390625,0.0,1677.9366455078125,1895.4371337890625,0.0,2964.596435546875,0.9360117316246032,1.0,0.0,3.0,1.0,0.0
17833380,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.4675205647945404,0.4064109027385711,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9336777925491332,0.3642779886722564,0.4488565325736999,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9481358528137208,0.3788773715496063,0.2655164897441864,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8955550789833069,0.3249217569828033,0.3085678517818451,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7827906012535095,0.214936763048172,0.9728869199752808,284.87744140625,284.95001220703125,298.4220886230469,294.1346740722656,297.7572326660156,297.3617248535156,284.8793334960937,1.0,0.5030562877655029,0.5098924040794373,0.5098924040794373,1.0,1.0,-2.7574687004089355,1.0270017385482788,1.7304670810699463,0.4039489924907684,0.8757273554801941,0.8757273554801941,0.0,98.56134796142578,72.0,55042.34765625,0.0,1657.09423828125,1.0,279.7564392089844,283.3056030273437,297.16278076171875,300.7544250488281,293.1499938964844,293.1499938964844,280.04998779296875,38991.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629196882247925,1.0,0.0,0.0,3.703071355819702,3.703096389770508,9.149923130280512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.12255859375,0.0,1615.7294921875,1895.4371337890625,0.0,3056.390625,0.9190527200698853,1.0,0.0,3.0,1.0,0.0
17833440,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.4675205647945404,0.4064109027385711,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9336777925491332,0.3642779886722564,0.4488565325736999,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9481358528137208,0.3788773715496063,0.2655164897441864,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8955550789833069,0.3249217569828033,0.3085678517818451,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7827906012535095,0.214936763048172,0.9728869199752808,284.87744140625,284.95001220703125,298.4220886230469,294.1346740722656,297.7572326660156,297.3617248535156,284.8793334960937,1.0,0.5030562877655029,0.5098924040794373,0.5098924040794373,1.0,1.0,-2.7574687004089355,1.0270017385482788,1.7304670810699463,0.4039489924907684,0.8757273554801941,0.8757273554801941,0.0,98.56134796142578,72.0,55042.34765625,0.0,1657.09423828125,1.0,279.7564392089844,283.3056030273437,297.16278076171875,300.7544250488281,293.1499938964844,293.1499938964844,280.04998779296875,38991.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629196882247925,1.0,0.0,0.0,3.703071355819702,3.703096389770508,9.149923130280512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.12255859375,0.0,1615.7294921875,1895.4371337890625,0.0,3056.390625,0.9190527200698853,1.0,0.0,3.0,1.0,0.0
17833500,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.4718926250934601,0.391935259103775,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9478850960731506,0.3658484220504761,0.4503681063652038,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9608293771743774,0.3795091211795807,0.265694797039032,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9074394106864928,0.3257856369018554,0.3090887367725372,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7927910685539246,0.2153651267290115,0.9736416935920716,285.010498046875,284.95001220703125,298.4497985839844,294.14227294921875,297.77618408203125,297.3761901855469,285.0141296386719,1.0,0.4987105131149292,0.5093476176261902,0.5093476176261902,1.0,1.0,-2.7455155849456787,1.020963191986084,1.7245523929595947,0.4013270437717438,0.9619736075401306,0.9619736075401306,0.0,94.7391128540039,72.0,54054.47265625,0.0,1620.34814453125,1.0,280.0027770996094,283.45428466796875,297.1074523925781,300.5335693359375,293.1499938964844,293.1499938964844,280.04998779296875,34636.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560489416122437,1.0,0.0,0.0,3.7353086471557617,3.735333204269409,9.309927122558292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.453125,0.0,1619.7230224609375,1895.4371337890625,0.0,2991.95556640625,0.9252116680145264,1.0,0.0,3.0,1.0,0.0
17833560,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.4779718816280365,0.375910997390747,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9635647535324096,0.3675767481327057,0.4522481858730316,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9746944904327391,0.3803282678127289,0.266127735376358,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9227645993232728,0.3267922699451446,0.3098598122596741,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8046821355819702,0.2159253507852554,0.9752728343009948,285.0,284.95001220703125,298.4767150878906,294.1495361328125,297.80133056640625,297.40106201171875,284.9973449707031,1.0,0.4939416944980621,0.5089514851570129,0.5089514851570129,1.0,1.0,-2.7314047813415527,1.0143234729766846,1.7170811891555786,0.3979393243789673,0.9747561812400818,0.9747561812400818,0.0,90.58976745605467,92.0,53958.31640625,0.0,1580.65771484375,1.0,280.0433959960937,283.4411926269531,297.11920166015625,300.57818603515625,293.1499938964844,293.1499938964844,279.75,33693.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529708981513977,1.0,0.0,0.0,3.798484086990357,3.798509359359741,9.627508461562684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.7802734375,0.0,1686.764404296875,1895.4371337890625,0.0,2963.104248046875,0.9368798732757568,1.0,0.0,3.0,1.0,0.0
17833620,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9990000128746032,0.4864366054534912,0.3705714046955108,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9701430201530457,0.3696847259998321,0.4550260603427887,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9795950651168824,0.3809103965759277,0.2666869163513183,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9292425513267516,0.3278513252735138,0.3109947144985199,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8094047904014587,0.2165344953536987,0.9782599210739136,284.8644104003906,284.95001220703125,298.5160827636719,294.159912109375,297.8343811035156,297.43115234375,284.869873046875,1.0,0.4942354261875152,0.5083492994308472,0.5083492994308472,1.0,1.0,-2.733140468597412,1.014078140258789,1.7190622091293335,0.3969308137893677,0.8627151250839233,0.8627151250839233,0.0,89.4526596069336,92.0,54605.33984375,0.0,1577.8699951171875,1.0,279.7664489746094,283.2991943359375,297.1849975585937,300.7596740722656,293.1499938964844,293.1499938964844,279.75,40076.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599114418029785,1.0,0.0,0.0,3.687518119812012,3.6875431537628174,9.073223736777436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.291015625,0.0,1606.126708984375,1895.4371337890625,0.0,3028.174560546875,0.9158739447593688,1.0,0.0,3.0,1.0,0.0
17833680,297.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.4884693324565887,0.3722256422042846,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.969283640384674,0.3703536987304687,0.4558162987232208,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.978403091430664,0.3810931444168091,0.2667940855026245,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9279760122299194,0.3281815946102142,0.3112915754318237,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8084368109703064,0.2167230546474456,0.9790903329849244,284.89166259765625,284.95001220703125,298.5281066894531,294.1629943847656,297.8421325683594,297.4364318847656,284.8959045410156,1.0,0.4952704906463623,0.5081591606140137,0.5081591606140137,1.0,1.0,-2.737335681915283,1.015525460243225,1.721810221672058,0.3974063992500305,0.8694348931312561,0.8694348931312561,0.0,89.9655532836914,112.0,54614.05859375,0.0,1586.274658203125,1.0,279.7566833496094,283.3219909667969,297.1780090332031,300.7315368652344,293.1499938964844,293.1499938964844,280.04998779296875,39475.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598683476448059,1.0,0.0,0.0,3.6569900512695312,3.6570146083831774,8.923615268940921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.13330078125,0.0,1567.0146484375,1895.4371337890625,0.0,3027.77001953125,0.9098803997039796,1.0,0.0,3.0,1.0,0.0
17833740,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9990000128746032,0.4943712651729584,0.3890051543712616,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9578693509101868,0.3739480674266815,0.4600839614868164,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.965997576713562,0.3828167021274566,0.2678856551647186,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9144415855407716,0.3302751183509826,0.3131913542747497,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.7979276776313782,0.2179716378450393,0.9847182631492616,285.0487976074219,284.95001220703125,298.5758972167969,294.175048828125,297.8655700683594,297.44537353515625,285.0485534667969,1.0,0.5037417411804199,0.5073668360710144,0.5073668360710144,1.0,1.0,-2.771779775619507,1.0286685228347778,1.743111252784729,0.4027324020862579,1.0,1.0,0.0,94.98882293701172,132.0,54555.9140625,0.0,1660.002197265625,1.0,280.0433654785156,283.4748229980469,297.1513977050781,300.6229248046875,293.1499938964844,293.1499938964844,279.75,32586.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510934114456177,1.0,0.0,0.0,3.800636291503906,3.800661325454712,9.638421261115582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.044921875,0.0,1680.7086181640625,1895.4371337890625,0.0,2945.5126953125,0.9367213845252992,1.0,0.0,3.0,1.0,0.0
17833800,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9990000128746032,0.4943712651729584,0.3890051543712616,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9578693509101868,0.3739480674266815,0.4600839614868164,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.965997576713562,0.3828167021274566,0.2678856551647186,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9144415855407716,0.3302751183509826,0.3131913542747497,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.7979276776313782,0.2179716378450393,0.9847182631492616,285.0487976074219,284.95001220703125,298.5758972167969,294.175048828125,297.8655700683594,297.44537353515625,285.0485534667969,1.0,0.5037417411804199,0.5073668360710144,0.5073668360710144,1.0,1.0,-2.771779775619507,1.0286685228347778,1.743111252784729,0.4027324020862579,1.0,1.0,0.0,94.98882293701172,132.0,54555.9140625,0.0,1660.002197265625,1.0,280.0433654785156,283.4748229980469,297.1513977050781,300.6229248046875,293.1499938964844,293.1499938964844,279.75,32586.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510934114456177,1.0,0.0,0.0,3.800636291503906,3.800661325454712,9.638421261115582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.044921875,0.0,1680.7086181640625,1895.4371337890625,0.0,2945.5126953125,0.9367213845252992,1.0,0.0,3.0,1.0,0.0
17833860,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9990000128746032,0.4932850003242492,0.420714259147644,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9334123730659484,0.3768259286880493,0.4643134474754333,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9403523802757264,0.3836695551872253,0.2689197957515716,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8913529515266418,0.3317234516143799,0.3150823712348938,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.7782803773880005,0.2186678498983383,0.9902047514915466,284.9214782714844,284.95001220703125,298.61981201171875,294.1855163574219,297.858642578125,297.40802001953125,284.9241638183594,1.0,0.5173377394676208,0.5063178539276123,0.5063178539276123,1.0,1.0,-2.823896169662476,1.0487288236618042,1.7751673460006714,0.4111872613430023,0.9227645993232728,0.9227645993232728,0.0,104.51205444335938,150.0,56296.7109375,0.0,1784.0814208984375,1.0,279.75701904296875,283.31719970703125,297.2255554199219,300.8700256347656,293.1499938964844,293.1499938964844,279.45001220703125,36743.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632307052612305,1.0,0.0,0.0,3.777264356613159,3.777289867401123,9.520243793303962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.7080078125,0.0,1685.1785888671875,1895.4371337890625,0.0,3059.30810546875,0.9343528151512146,1.0,0.0,3.0,1.0,0.0
17833920,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9990000128746032,0.4932850003242492,0.420714259147644,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9334123730659484,0.3768259286880493,0.4643134474754333,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9403523802757264,0.3836695551872253,0.2689197957515716,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8913529515266418,0.3317234516143799,0.3150823712348938,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.7782803773880005,0.2186678498983383,0.9902047514915466,284.9214782714844,284.95001220703125,298.61981201171875,294.1855163574219,297.858642578125,297.40802001953125,284.9241638183594,1.0,0.5173377394676208,0.5063178539276123,0.5063178539276123,1.0,1.0,-2.823896169662476,1.0487288236618042,1.7751673460006714,0.4111872613430023,0.9227645993232728,0.9227645993232728,0.0,104.51205444335938,150.0,56296.7109375,0.0,1784.0814208984375,1.0,279.75701904296875,283.31719970703125,297.2255554199219,300.8700256347656,293.1499938964844,293.1499938964844,279.45001220703125,36743.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632307052612305,1.0,0.0,0.0,3.777264356613159,3.777289867401123,9.520243793303962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.7080078125,0.0,1685.1785888671875,1895.4371337890625,0.0,3059.30810546875,0.9343528151512146,1.0,0.0,3.0,1.0,0.0
17833980,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9798952341079712,0.4876820743083954,0.4402166903018951,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8948994874954224,0.3792771399021148,0.4681113362312317,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8991383910179138,0.3840598464012146,0.2696407735347748,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.856930673122406,0.3327421247959137,0.3166654706001282,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7484754920005798,0.2188103795051574,0.9940352439880372,284.8893127441406,284.95001220703125,298.6595153808594,294.19439697265625,297.8358459472656,297.3481750488281,284.892333984375,1.0,0.5322700142860413,0.5052688717842102,0.5052688717842102,1.0,1.0,-2.85982346534729,1.0618348121643066,1.7979885339736938,0.4170839786529541,0.8491390943527222,0.8491390943527222,0.0,120.3827667236328,168.0,57133.25,0.0,1916.448974609375,1.0,279.45758056640625,283.25762939453125,297.228515625,300.95281982421875,293.1499938964844,293.1499938964844,279.75,40211.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730491399765015,1.0,0.0,0.0,3.590444803237915,3.5904688835144043,8.601808758612606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.49267578125,0.0,1498.909912109375,1895.4371337890625,0.0,3151.4111328125,0.8957041501998901,1.0,0.0,3.0,1.0,0.0
17834040,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9798952341079712,0.4876820743083954,0.4402166903018951,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8948994874954224,0.3792771399021148,0.4681113362312317,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8991383910179138,0.3840598464012146,0.2696407735347748,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.856930673122406,0.3327421247959137,0.3166654706001282,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7484754920005798,0.2188103795051574,0.9940352439880372,284.8893127441406,284.95001220703125,298.6595153808594,294.19439697265625,297.8358459472656,297.3481750488281,284.892333984375,1.0,0.5322700142860413,0.5052688717842102,0.5052688717842102,1.0,1.0,-2.85982346534729,1.0618348121643066,1.7979885339736938,0.4170839786529541,0.8491390943527222,0.8491390943527222,0.0,120.3827667236328,168.0,57133.25,0.0,1916.448974609375,1.0,279.45758056640625,283.25762939453125,297.228515625,300.95281982421875,293.1499938964844,293.1499938964844,279.75,40211.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730491399765015,1.0,0.0,0.0,3.590444803237915,3.5904688835144043,8.601808758612606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.49267578125,0.0,1498.909912109375,1895.4371337890625,0.0,3151.4111328125,0.8957041501998901,1.0,0.0,3.0,1.0,0.0
17834100,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9576725959777832,0.4875387847423553,0.4393963813781738,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8756223320960999,0.3807993829250335,0.4702565670013428,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8789410591125488,0.384633719921112,0.2701732814311981,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8391702771186829,0.333502858877182,0.3176198303699493,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7331528067588806,0.2189926207065582,0.996239960193634,285.02105712890625,284.95001220703125,298.6776733398437,294.1981811523437,297.8357849121094,297.337646484375,285.0249938964844,1.0,0.5391054153442383,0.5047444105148315,0.5047444105148315,1.0,1.0,-2.8636958599090576,1.0625319480895996,1.8011640310287476,0.4168088734149933,0.9379568099975586,0.9379568099975586,0.0,130.3286895751953,168.0,56407.3203125,0.0,1972.2904052734373,1.0,279.7007141113281,283.4015197753906,297.169921875,300.7364807128906,293.1499938964844,293.1499938964844,279.75,34578.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668304085731506,1.0,0.0,0.0,3.635662794113159,3.63568639755249,8.819835102258367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.1357421875,0.0,1506.6829833984375,1895.4371337890625,0.0,3093.07666015625,0.9032309055328368,1.0,0.0,3.0,1.0,0.0
17834160,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9391213655471802,0.4883793890476227,0.4401299655437469,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8612911701202393,0.3824522793292999,0.4727033674716949,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8637828230857849,0.3853654563426971,0.2709199488162994,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8259707689285278,0.3343892693519592,0.3187800943851471,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.721528172492981,0.2192845195531845,0.9990739226341248,285.0162658691406,284.95001220703125,298.69464111328125,294.2015380859375,297.8398132324219,297.3348388671875,285.0150451660156,1.0,0.54603111743927,0.5038022398948669,0.5038022398948669,1.0,1.0,-2.872534275054932,1.0645859241485596,1.807948350906372,0.416893720626831,0.95884770154953,0.95884770154953,0.0,139.502685546875,186.0,56656.546875,0.0,2031.6439208984373,1.0,279.7425842285156,283.39080810546875,297.1808166503906,300.7975769042969,293.1499938964844,293.1499938964844,279.45001220703125,33207.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648348450660706,1.0,0.0,0.0,3.713320255279541,3.71334457397461,9.200641670759068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.771484375,0.0,1583.5087890625,1895.4371337890625,0.0,3074.356201171875,0.9174723625183104,1.0,0.0,3.0,1.0,0.0
17834220,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.90629643201828,0.4893321990966797,0.4418107271194458,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8372710347175598,0.3848837316036224,0.4769071340560913,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8382308483123779,0.385790467262268,0.2719468176364898,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8019874691963196,0.3353758156299591,0.3206382393836975,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6993503570556641,0.2193501144647598,1.0034723281860352,284.9060363769531,284.95001220703125,298.72491455078125,294.2069091796875,297.8410949707031,297.32110595703125,284.9085998535156,1.0,0.5595618486404419,0.5019178986549377,0.5019178986549377,1.0,1.0,-2.887202262878418,1.0672805309295654,1.819921612739563,0.4164860546588897,0.8660579323768616,0.8660579323768616,0.0,158.35806274414062,174.0,57460.41796875,0.0,2148.7998046875,1.0,279.4571838378906,283.2630920410156,297.2325439453125,300.9692687988281,293.1499938964844,293.1499938964844,279.75,38641.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738886117935181,1.0,0.0,0.0,3.606368541717529,3.6063926219940186,8.678276799400919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.6630859375,0.0,1504.6927490234375,1895.4371337890625,0.0,3159.2841796875,0.8978947401046753,1.0,0.0,3.0,1.0,0.0
17834280,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.90629643201828,0.4893321990966797,0.4418107271194458,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8372710347175598,0.3848837316036224,0.4769071340560913,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8382308483123779,0.385790467262268,0.2719468176364898,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8019874691963196,0.3353758156299591,0.3206382393836975,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6993503570556641,0.2193501144647598,1.0034723281860352,284.9060363769531,284.95001220703125,298.72491455078125,294.2069091796875,297.8410949707031,297.32110595703125,284.9085998535156,1.0,0.5595618486404419,0.5019178986549377,0.5019178986549377,1.0,1.0,-2.887202262878418,1.0672805309295654,1.819921612739563,0.4164860546588897,0.8660579323768616,0.8660579323768616,0.0,158.35806274414062,174.0,57460.41796875,0.0,2148.7998046875,1.0,279.4571838378906,283.2630920410156,297.2325439453125,300.9692687988281,293.1499938964844,293.1499938964844,279.75,38641.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738886117935181,1.0,0.0,0.0,3.606368541717529,3.6063926219940186,8.678276799400919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.6630859375,0.0,1504.6927490234375,1895.4371337890625,0.0,3159.2841796875,0.8978947401046753,1.0,0.0,3.0,1.0,0.0
17834340,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8998291492462158,0.4918310642242431,0.4438718855381012,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8327286839485168,0.3879533112049103,0.4806597828865051,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8323964476585388,0.386968582868576,0.2727376222610473,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7963130474090576,0.3369039893150329,0.3221004009246826,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.6936612725257874,0.2197824120521545,1.0057520866394043,285.02215576171875,284.95001220703125,298.75,294.2104187011719,297.8487854003906,297.3207092285156,285.0202331542969,1.0,0.5638307929039001,0.5000335574150085,0.5000335574150085,1.0,1.0,-2.89859676361084,1.068569898605347,1.8300268650054927,0.4152848720550537,0.9759366512298584,0.9759366512298584,0.0,164.1759033203125,162.0,57005.2578125,0.0,2196.973388671875,1.0,279.7430114746094,283.385009765625,297.1915283203125,300.83087158203125,293.1499938964844,293.1499938964844,279.45001220703125,32792.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663748502731323,1.0,0.0,0.0,3.743572235107422,3.74359655380249,9.351165317639244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.984375,0.0,1615.169189453125,1895.4371337890625,0.0,3088.80322265625,0.923863172531128,1.0,0.0,3.0,1.0,0.0
17834400,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8998291492462158,0.4918310642242431,0.4438718855381012,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8327286839485168,0.3879533112049103,0.4806597828865051,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8323964476585388,0.386968582868576,0.2727376222610473,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7963130474090576,0.3369039893150329,0.3221004009246826,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.6936612725257874,0.2197824120521545,1.0057520866394043,285.02215576171875,284.95001220703125,298.75,294.2104187011719,297.8487854003906,297.3207092285156,285.0202331542969,1.0,0.5638307929039001,0.5000335574150085,0.5000335574150085,1.0,1.0,-2.89859676361084,1.068569898605347,1.8300268650054927,0.4152848720550537,0.9759366512298584,0.9759366512298584,0.0,164.1759033203125,162.0,57005.2578125,0.0,2196.973388671875,1.0,279.7430114746094,283.385009765625,297.1915283203125,300.83087158203125,293.1499938964844,293.1499938964844,279.45001220703125,32792.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663748502731323,1.0,0.0,0.0,3.743572235107422,3.74359655380249,9.351165317639244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.984375,0.0,1615.169189453125,1895.4371337890625,0.0,3088.80322265625,0.923863172531128,1.0,0.0,3.0,1.0,0.0
17834460,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9035369753837584,0.4929919838905334,0.4451843202114105,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8367527723312378,0.3903500437736511,0.4837638437747955,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8351096510887146,0.3873450458049774,0.2731289863586426,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7996255159378052,0.3378434479236603,0.3230992257595062,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6960411667823792,0.21986885368824,1.0063800811767578,284.8963317871094,284.95001220703125,298.7719421386719,294.2138061523437,297.848876953125,297.30975341796875,284.8988647460937,1.0,0.5634157657623291,0.4987135231494903,0.4987135231494903,1.0,1.0,-2.905479669570923,1.0689414739608765,1.8365381956100464,0.4142717719078064,0.8709534406661987,0.8709534406661987,0.0,162.49456787109375,150.0,57749.140625,0.0,2200.49609375,1.0,279.4569091796875,283.2450561523437,297.2401123046875,300.9983825683594,293.1499938964844,293.1499938964844,279.75,38704.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756508231163025,1.0,0.0,0.0,3.641111373901367,3.641135931015015,8.846291166264564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.0859375,0.0,1543.4888916015625,1895.4371337890625,0.0,3175.8095703125,0.905501425266266,1.0,0.0,3.0,1.0,0.0
17834520,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9035369753837584,0.4929919838905334,0.4451843202114105,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8367527723312378,0.3903500437736511,0.4837638437747955,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8351096510887146,0.3873450458049774,0.2731289863586426,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7996255159378052,0.3378434479236603,0.3230992257595062,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6960411667823792,0.21986885368824,1.0063800811767578,284.8963317871094,284.95001220703125,298.7719421386719,294.2138061523437,297.848876953125,297.30975341796875,284.8988647460937,1.0,0.5634157657623291,0.4987135231494903,0.4987135231494903,1.0,1.0,-2.905479669570923,1.0689414739608765,1.8365381956100464,0.4142717719078064,0.8709534406661987,0.8709534406661987,0.0,162.49456787109375,150.0,57749.140625,0.0,2200.49609375,1.0,279.4569091796875,283.2450561523437,297.2401123046875,300.9983825683594,293.1499938964844,293.1499938964844,279.75,38704.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756508231163025,1.0,0.0,0.0,3.641111373901367,3.641135931015015,8.846291166264564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.0859375,0.0,1543.4888916015625,1895.4371337890625,0.0,3175.8095703125,0.905501425266266,1.0,0.0,3.0,1.0,0.0
17834580,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9155537486076356,0.4955359697341919,0.4468353986740112,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.847121000289917,0.393510490655899,0.4869670271873474,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8441111445426941,0.388603538274765,0.2735996544361114,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8093298673629761,0.3394422829151153,0.3241223096847534,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7041643261909485,0.2204157710075378,1.0068080425262451,285.0175170898437,284.95001220703125,298.7929992675781,294.2189025878906,297.85662841796875,297.3113708496094,285.0157775878906,1.0,0.5602855086326599,0.4973934888839721,0.4973934888839721,1.0,1.0,-2.9127285480499268,1.0694986581802368,1.84322988986969,0.4131186306476593,0.9795747995376588,0.9795747995376588,0.0,156.0449981689453,138.0,57195.125,0.0,2180.984130859375,1.0,279.7431945800781,283.374267578125,297.1973571777344,300.8493957519531,293.1499938964844,293.1499938964844,279.45001220703125,33017.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675479292869568,1.0,0.0,0.0,3.767023086547852,3.767047643661499,9.468688517699776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.2451171875,0.0,1644.2735595703125,1895.4371337890625,0.0,3099.80810546875,0.9293204545974731,1.0,0.0,3.0,1.0,0.0
17834640,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9155537486076356,0.4955359697341919,0.4468353986740112,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.847121000289917,0.393510490655899,0.4869670271873474,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8441111445426941,0.388603538274765,0.2735996544361114,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8093298673629761,0.3394422829151153,0.3241223096847534,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7041643261909485,0.2204157710075378,1.0068080425262451,285.0175170898437,284.95001220703125,298.7929992675781,294.2189025878906,297.85662841796875,297.3113708496094,285.0157775878906,1.0,0.5602855086326599,0.4973934888839721,0.4973934888839721,1.0,1.0,-2.9127285480499268,1.0694986581802368,1.84322988986969,0.4131186306476593,0.9795747995376588,0.9795747995376588,0.0,156.0449981689453,138.0,57195.125,0.0,2180.984130859375,1.0,279.7431945800781,283.374267578125,297.1973571777344,300.8493957519531,293.1499938964844,293.1499938964844,279.45001220703125,33017.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675479292869568,1.0,0.0,0.0,3.767023086547852,3.767047643661499,9.468688517699776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.2451171875,0.0,1644.2735595703125,1895.4371337890625,0.0,3099.80810546875,0.9293204545974731,1.0,0.0,3.0,1.0,0.0
17834700,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9240873456001282,0.4962332546710968,0.4476434886455536,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8541486859321594,0.3948453068733215,0.48861825466156,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8504077196121216,0.3889436721801758,0.2738714516162872,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8156279921531677,0.3400371074676513,0.3246729075908661,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7097744941711426,0.2205816805362701,1.0072226524353027,284.8760681152344,284.95001220703125,298.80322265625,294.2220764160156,297.8576354980469,297.3079528808594,284.8708801269531,1.0,0.558158278465271,0.4967334866523742,0.4967334866523742,1.0,1.0,-2.9167189598083496,1.0699095726013184,1.8468095064163208,0.4126901924610138,0.8857157826423645,0.8857157826423645,0.0,151.82464599609375,138.0,58184.578125,0.0,2166.857177734375,1.0,279.4949951171875,283.21307373046875,297.2572631835937,301.0780944824219,293.1499938964844,293.1499938964844,279.45001220703125,36838.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741343021392822,1.0,0.0,0.0,3.7490174770355225,3.749042510986328,9.378388199365872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.185546875,0.0,1652.591064453125,1895.4371337890625,0.0,3161.588623046875,0.9259684085845948,1.0,0.0,3.0,1.0,0.0
17834760,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9326699376106262,0.4966853559017181,0.4479031860828399,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8613746762275696,0.3960133790969848,0.4898588955402374,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8568264245986938,0.3890844583511352,0.2738686203956604,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8218137621879578,0.3404746055603027,0.324943333864212,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7151823043823242,0.2206304371356964,1.0067524909973145,284.89276123046875,284.95001220703125,298.8132629394531,294.2256164550781,297.8570556640625,297.3020324707031,284.89569091796875,1.0,0.5556226372718811,0.4961189329624176,0.4961189329624176,1.0,1.0,-2.9179375171661377,1.069252848625183,1.8486846685409544,0.4117775559425354,0.8727994561195374,0.8727994561195374,0.0,147.51490783691406,126.0,57917.1796875,0.0,2147.50439453125,1.0,279.45672607421875,283.2362670898437,297.2494201660156,301.0177917480469,293.1499938964844,293.1499938964844,279.75,38913.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762377500534058,1.0,0.0,0.0,3.659470558166504,3.659495115280152,8.935725759329216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.091796875,0.0,1565.58984375,1895.4371337890625,0.0,3181.313232421875,0.909673511981964,1.0,0.0,3.0,1.0,0.0
17834820,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9514373540878296,0.4987968206405639,0.4490549862384796,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8774516582489014,0.3987391591072082,0.4924110770225525,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8714869618415833,0.3902030885219574,0.274173766374588,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8352909684181213,0.3418737649917602,0.3256909251213074,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.726543128490448,0.2211653441190719,1.006758451461792,285.02447509765625,284.95001220703125,298.8296813964844,294.2324523925781,297.8636474609375,297.30426025390625,285.0226745605469,1.0,0.5509762167930603,0.4950864911079407,0.4950864911079407,1.0,1.0,-2.922945976257324,1.0693894624710083,1.8535563945770264,0.4106414020061493,0.9802204370498656,0.9802204370498656,0.0,138.957275390625,126.0,57288.859375,0.0,2113.43115234375,1.0,279.7373046875,283.3760070800781,297.2027282714844,300.8502197265625,293.1499938964844,293.1499938964844,279.75,33042.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679935932159424,1.0,0.0,0.0,3.764595270156861,3.764619827270508,9.456487646275492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.091796875,0.0,1641.6151123046875,1895.4371337890625,0.0,3103.989013671875,0.9290288090705872,1.0,0.0,3.0,1.0,0.0
17834880,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9555428624153136,0.4991924166679382,0.4493758976459503,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8811397552490234,0.3992738723754883,0.4929858744144439,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8749033808708191,0.3904342651367187,0.2742911279201507,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8383821249008179,0.342157244682312,0.3258940577507019,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.729097306728363,0.2212859392166137,1.0069652795791626,285.0180053710937,284.95001220703125,298.8327331542969,294.2338562011719,297.8649597167969,297.3047790527344,285.016357421875,1.0,0.5500747561454773,0.4948898255825043,0.4948898255825043,1.0,1.0,-2.924497127532959,1.0696583986282349,1.854838728904724,0.4105520248413086,0.9834880232810974,0.9834880232810974,0.0,137.1790008544922,114.0,57352.08203125,0.0,2107.2001953125,1.0,279.7433166503906,283.3695983886719,297.21075439453125,300.8716125488281,293.1499938964844,293.1499938964844,279.45001220703125,33103.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678134083747864,1.0,0.0,0.0,3.782201051712036,3.782225847244263,9.545144621370127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.5546875,0.0,1662.822509765625,1895.4371337890625,0.0,3102.298828125,0.9328151941299438,1.0,0.0,3.0,1.0,0.0
